Tarih,Chiller_Set_Temp_C,Chiller_Adet,Absorption_Chiller_Adet,Kazan_Adet,Mas1_Isitma_Temp,Mas1_Kazan_Temp,Mas1_Sogutma_Temp,Mas2_Isitma_Temp,Mas2_Kazan_Temp,Mas2_Sogutma_Temp,Kar_Eritme_Aktif,Sebeke_Tuketim_kWh,Kojen_Uretim_kWh,Kazan_Dogalgaz_m3,Kojen_Dogalgaz_m3,Su_Tuketimi_m3,Chiller_Tuketim_kWh,MCC_Tuketim_kWh,VRF_Split_Tuketim_kWh,Dis_Hava_Sicakligi_C,Toplam_Hastane_Tuketim_kWh,Toplam_Sogutma_Tuketim_kWh,Diger_Yuk_kWh
2024-07-01,6.5,3,0,0,76.0,50.0,6.3,76.0,50.0,6.6,False,42683.0,32210.0,73.0,8258.0,521.0,10334.0,,,26.7,74893.0,10334.0,64559.0
2024-07-02,6.5,2,0,0,80.0,50.0,10.9,73.0,50.0,13.6,False,40551.0,37410.0,10.0,8807.0,613.0,12332.0,,,26.7,77961.0,12332.0,65629.0
2024-07-03,6.5,3,0,0,81.0,50.0,8.5,78.0,50.0,8.0,False,41110.0,31760.0,0.0,8793.0,576.0,13389.0,,,26.7,72870.0,13389.0,59481.0
2024-07-04,6.5,4,0,0,80.0,50.0,6.8,76.0,52.0,6.5,False,37094.0,33590.0,0.0,8970.0,523.0,10592.0,,,26.7,70684.0,10592.0,60092.0
2024-07-05,6.5,4,0,0,79.0,51.0,7.2,75.0,52.0,7.0,False,36991.0,35050.0,0.0,8636.0,512.0,11614.0,,,26.7,72041.0,11614.0,60427.0
2024-07-06,6.5,4,0,0,78.0,51.0,8.0,76.0,52.0,8.0,False,35211.0,34900.0,1.0,8661.0,471.0,10832.0,,,26.7,70111.0,10832.0,59279.0
2024-07-07,6.5,4,0,0,79.0,50.0,8.5,78.0,51.0,8.5,False,33627.0,34590.0,0.0,8871.0,421.0,9831.0,,,26.7,68217.0,9831.0,58386.0
2024-07-08,6.5,3,0,0,83.0,51.0,13.0,80.0,51.0,12.0,False,41121.0,35530.0,0.0,8752.0,551.0,10831.0,,,26.7,76651.0,10831.0,65820.0
2024-07-09,6.5,3,1,0,82.0,50.0,8.9,78.0,51.0,8.3,False,45819.0,35020.0,0.0,8931.0,628.0,14193.0,,,26.7,80839.0,14193.0,66646.0
2024-07-10,6.5,3,0,0,82.0,51.0,9.5,79.0,52.0,9.0,False,45519.0,37170.0,0.0,8909.0,651.0,15583.0,,,26.7,82689.0,15583.0,67106.0
2024-07-11,6.5,3,0,0,82.0,50.0,9.5,79.0,52.0,9.7,False,45147.0,31460.0,0.0,8833.0,626.0,14631.0,,,26.7,76607.0,14631.0,61976.0
2024-07-12,6.5,2,0,0,81.0,51.0,9.0,79.0,52.0,9.0,False,46306.0,34250.0,0.0,8985.0,626.0,13814.0,,,26.7,80556.0,13814.0,66742.0
2024-07-13,6.5,4,0,0,84.0,50.0,7.0,79.0,52.0,7.0,False,44764.0,35030.0,0.0,8744.0,567.0,14796.0,,,26.7,79794.0,14796.0,64998.0
2024-07-14,6.5,4,0,0,83.0,51.0,7.0,81.0,50.0,7.0,False,37819.0,36950.0,0.0,8848.0,545.0,14796.0,,,26.7,74769.0,14796.0,59973.0
2024-07-15,6.5,4,0,0,81.0,50.0,7.0,80.0,51.0,7.0,False,57722.0,17820.0,1.0,4622.0,583.0,14796.0,,,26.7,75542.0,14796.0,60746.0
2024-07-16,6.5,4,0,0,56.0,42.0,7.0,56.0,40.0,7.0,False,62090.0,15660.0,745.0,4051.0,612.0,15797.0,,,26.7,77750.0,15797.0,61953.0
2024-07-17,6.5,4,0,0,73.0,49.0,7.2,65.0,49.0,7.0,False,69863.0,15520.0,538.0,4002.0,640.0,16975.0,,,26.7,85383.0,16975.0,68408.0
2024-07-18,6.5,4,0,0,72.0,50.0,7.5,69.0,50.0,7.1,False,68320.0,15180.0,417.0,3986.0,719.0,17485.0,,,26.7,83500.0,17485.0,66015.0
2024-07-19,6.5,4,0,0,71.0,50.0,7.5,69.0,50.0,7.1,False,68393.0,15840.0,393.0,3912.0,671.0,17842.0,,,26.7,84233.0,17842.0,66391.0
2024-07-20,6.5,4,0,0,72.0,50.0,7.6,68.0,50.0,7.0,False,66882.0,17190.0,455.0,3724.0,574.0,18630.0,,,26.7,84072.0,18630.0,65442.0
2024-07-21,6.5,4,0,0,71.0,50.0,7.0,69.0,51.0,7.0,False,61303.0,12820.0,982.0,4170.0,638.0,16612.0,,,26.7,74123.0,16612.0,57511.0
2024-07-22,6.5,4,0,0,73.0,50.0,7.0,70.0,51.0,7.0,False,66716.0,13290.0,727.0,2931.0,481.0,15631.0,,,26.7,80006.0,15631.0,64375.0
2024-07-23,6.5,4,0,0,72.0,50.0,7.0,68.0,50.0,7.0,False,66571.0,13840.0,588.0,3475.0,488.0,15762.0,,,26.7,80411.0,15762.0,64649.0
2024-07-24,6.5,4,0,0,71.0,50.0,7.5,68.0,50.0,7.5,False,63332.0,16400.0,375.0,3835.0,1026.0,16807.0,,,26.7,79732.0,16807.0,62925.0
2024-07-25,6.5,4,0,0,68.0,49.0,7.2,66.0,50.0,7.1,False,63508.0,12120.0,982.0,3235.0,601.0,12876.0,,,26.7,75628.0,12876.0,62752.0
2024-07-26,6.5,3,0,0,67.0,49.0,9.0,67.0,50.0,9.0,False,58674.0,14340.0,795.0,3868.0,620.0,12713.6,,,26.7,73014.0,12713.6,60300.4
2024-07-27,6.5,3,0,0,68.0,50.0,9.0,68.0,50.0,9.0,False,57650.0,16400.0,956.0,3957.0,596.0,10289.14,,,26.7,74050.0,10289.14,63760.86
2024-07-28,6.5,3,0,0,69.0,50.0,7.5,66.0,50.0,7.9,False,55962.0,17860.0,655.0,3750.0,429.0,12281.78,,,26.7,73822.0,12281.78,61540.22
2024-07-29,6.5,3,0,0,69.0,49.0,9.0,69.0,49.0,8.0,False,62152.0,13550.0,576.0,3844.0,588.0,13864.48,,,26.7,75702.0,13864.48,61837.520000000004
2024-07-30,6.5,3,0,0,71.0,48.0,7.9,67.0,49.0,7.2,False,54783.0,13680.0,860.0,3609.0,571.0,12276.0,,,26.7,68463.0,12276.0,56187.0
2024-07-31,6.5,3,0,0,71.0,49.0,7.6,68.0,49.0,7.0,False,57225.0,14690.0,711.0,3817.0,717.0,10789.0,,,26.7,71915.0,10789.0,61126.0
2024-08-01,6.5,2,0,0,74.0,49.0,11.0,70.0,50.0,9.0,False,55755.0,14820.0,715.0,3897.0,458.0,8612.0,,,26.4,70575.0,8612.0,61963.0
2024-08-02,6.5,2,0,0,72.0,49.0,9.7,69.0,50.0,11.0,False,56532.0,16250.0,594.0,4004.0,547.0,8069.0,,,26.4,72782.0,8069.0,64713.0
2024-08-03,6.5,3,0,0,73.0,49.0,8.2,69.0,50.0,7.7,False,57618.0,15270.0,737.0,3837.0,492.0,10414.0,,,26.4,72888.0,10414.0,62474.0
2024-08-04,6.5,3,0,0,71.0,49.0,8.5,67.0,50.0,8.0,False,54099.0,15470.0,825.0,3726.0,504.0,12772.0,,,26.4,69569.0,12772.0,56797.0
2024-08-05,6.5,3,0,0,70.0,49.0,8.5,66.0,50.0,8.0,False,60392.0,14260.0,744.0,3715.0,510.0,12139.0,,,26.4,74652.0,12139.0,62513.0
2024-08-06,6.5,3,0,0,69.0,49.0,9.7,65.0,50.0,8.3,False,61707.0,12990.0,1160.0,3032.0,544.0,12445.0,,,26.4,74697.0,12445.0,62252.0
2024-08-07,6.5,2,0,1,72.0,49.0,8.4,69.0,50.0,8.0,False,56449.0,13870.0,853.0,3732.0,633.0,10331.0,,,26.4,70319.0,10331.0,59988.0
2024-08-08,6.5,2,0,1,68.0,50.0,11.0,65.0,50.0,9.0,False,70722.0,2250.0,2128.0,660.0,493.0,8781.0,,,26.4,72972.0,8781.0,64191.0
2024-08-09,6.5,2,0,1,66.0,49.0,13.0,63.0,50.0,11.0,False,70049.0,0.0,1620.0,1107.0,589.0,9196.0,,,26.4,70049.0,9196.0,60853.0
2024-08-10,6.5,3,0,1,67.0,49.0,7.5,65.0,50.0,7.5,False,72357.0,0.0,2474.0,129.0,504.0,15059.0,,,26.4,72357.0,15059.0,57298.0
2024-08-11,6.5,3,0,1,68.0,50.0,7.5,66.0,50.0,7.5,False,70980.0,0.0,2368.0,0.0,413.0,12926.0,,,26.4,70980.0,12926.0,58054.0
2024-08-12,6.5,3,0,1,69.0,50.0,9.0,66.0,53.0,8.2,False,78732.0,0.0,2482.0,0.0,598.0,12926.0,,,26.4,78732.0,12926.0,65806.0
2024-08-13,6.5,3,0,1,68.0,50.0,7.5,66.0,54.0,7.5,False,78049.0,5130.0,2250.0,1256.0,639.0,15092.0,,,26.4,83179.0,15092.0,68087.0
2024-08-14,6.5,3,0,1,67.0,49.0,9.0,65.0,54.0,8.5,False,78929.0,0.0,2329.0,0.0,546.0,13902.0,,,26.4,78929.0,13902.0,65027.0
2024-08-15,6.5,2,0,1,66.0,50.0,8.5,64.0,54.0,8.5,False,61676.0,14100.0,1087.0,3616.0,633.0,14750.0,,,26.4,75776.0,14750.0,61026.0
2024-08-16,6.5,3,0,1,71.0,50.0,7.0,68.0,54.0,7.0,False,46285.0,26623.0,164.0,6953.0,569.0,11461.0,,,26.4,72908.0,11461.0,61447.0
2024-08-17,6.5,3,0,1,70.0,50.0,7.5,69.0,55.0,7.9,False,38626.0,30102.0,0.0,8107.0,450.0,9633.0,,,26.4,68728.0,9633.0,59095.0
2024-08-18,6.5,3,0,1,71.0,50.0,8.0,68.0,54.0,8.0,False,35697.0,29820.0,0.0,8578.0,453.0,11049.0,,,26.4,65517.0,11049.0,54468.0
2024-08-19,6.5,3,0,0,75.0,50.0,8.5,75.0,56.0,7.0,False,45675.0,31716.0,94.0,7854.0,571.0,10049.0,,,26.4,77391.0,10049.0,67342.0
2024-08-20,6.5,3,0,0,80.0,50.0,8.0,81.0,57.0,7.8,False,45550.0,31559.0,51.0,8250.0,564.0,11572.0,,,26.4,77109.0,11572.0,65537.0
2024-08-21,6.5,3,0,0,82.0,50.0,8.0,81.0,57.0,7.7,False,44184.0,30517.0,0.0,8286.0,581.0,12630.0,,,26.4,74701.0,12630.0,62071.0
2024-08-22,6.5,3,0,0,83.0,50.0,8.2,80.0,51.0,7.8,False,53251.0,28845.0,184.0,6096.0,521.0,14033.0,,,26.4,82096.0,14033.0,68063.0
2024-08-23,6.5,3,0,0,71.0,50.0,8.4,69.0,51.0,8.0,False,59709.0,19080.0,292.0,4628.0,609.0,13033.0,,,26.4,78789.0,13033.0,65756.0
2024-08-24,6.5,3,0,1,68.0,50.0,9.8,65.0,51.0,9.2,False,63922.0,5990.0,1730.0,1581.0,450.0,13484.0,,,26.4,69912.0,13484.0,56428.0
2024-08-25,6.5,3,0,1,68.0,49.0,7.9,65.0,50.0,7.6,False,56739.0,12310.0,1160.0,3069.0,429.0,11386.0,,,26.4,69049.0,11386.0,57663.0
2024-08-26,6.5,3,0,1,68.0,50.0,7.9,66.0,50.0,7.6,False,56708.0,14991.0,533.0,5705.0,614.0,11386.0,,,26.4,71699.0,11386.0,60313.0
2024-08-27,6.5,3,0,1,75.0,50.0,7.8,70.0,50.0,7.5,False,50425.0,23741.0,184.0,6267.0,532.0,12697.0,,,26.4,74166.0,12697.0,61469.0
2024-08-28,6.5,3,0,0,72.0,50.0,7.8,69.0,50.0,8.0,False,53385.0,18262.0,426.0,5813.0,521.0,10321.0,,,26.4,71647.0,10321.0,61326.0
2024-08-29,6.5,3,0,0,71.0,50.0,7.0,67.0,50.0,7.2,False,53106.0,20195.0,337.0,5163.0,574.0,11320.0,,,26.4,73301.0,11320.0,61981.0
2024-08-30,6.5,3,0,0,70.0,50.0,7.0,67.0,50.0,7.0,False,60703.0,8552.0,1507.0,2431.0,528.0,12058.0,,,26.4,69255.0,12058.0,57197.0
2024-08-31,6.5,3,0,1,70.0,50.0,10.5,66.0,50.0,10.5,False,48655.0,12880.0,679.0,4060.0,434.0,11058.0,,,26.4,61535.0,11058.0,50477.0
2024-09-01,6.5,3,0,0,70.0,50.0,8.0,67.0,50.0,8.0,False,57474.0,15283.0,795.0,4422.0,389.0,7801.0,,,22.2,72757.0,7801.0,64956.0
2024-09-02,6.5,2,0,0,71.0,50.0,8.5,66.0,50.0,8.9,False,58726.0,10820.0,742.0,3102.0,460.0,8799.0,,,22.2,69546.0,8799.0,60747.0
2024-09-03,6.5,2,0,0,71.0,49.0,9.0,67.0,50.0,11.0,False,49525.0,26785.0,160.0,7064.0,559.0,9973.0,,,22.2,76310.0,9973.0,66337.0
2024-09-04,6.5,3,0,0,79.0,49.0,7.8,76.0,50.0,7.8,False,45757.0,27109.0,5.0,7128.0,550.0,11014.0,,,22.2,72866.0,11014.0,61852.0
2024-09-05,6.5,2,0,1,75.0,49.0,7.0,71.0,50.0,8.4,False,47051.0,23651.0,193.0,6338.0,582.0,9660.0,,,22.2,70702.0,9660.0,61042.0
2024-09-06,6.5,3,0,0,74.0,49.0,9.0,70.0,50.0,8.7,False,53302.0,15810.0,516.0,3955.0,470.0,9545.0,,,22.2,69112.0,9545.0,59567.0
2024-09-07,6.5,3,0,0,75.0,49.0,7.2,69.0,50.0,9.0,False,54720.0,15890.0,618.0,4023.0,483.0,9545.0,,,22.2,70610.0,9545.0,61065.0
2024-09-08,6.5,3,0,0,73.0,50.0,7.0,68.0,50.0,8.7,False,50053.0,18666.0,584.0,4588.0,351.0,8406.0,,,22.2,68719.0,8406.0,60313.0
2024-09-09,6.5,2,0,0,72.0,49.0,8.5,68.0,50.0,10.3,False,42890.0,24678.0,234.0,7460.0,592.0,8683.0,,,22.2,67568.0,8683.0,58885.0
2024-09-10,6.5,2,0,0,76.0,50.0,8.4,72.0,50.0,10.0,False,47900.0,25774.0,112.0,5509.0,458.0,7524.0,,,22.2,73674.0,7524.0,66150.0
2024-09-11,6.5,4,0,0,77.0,50.0,7.2,74.0,50.0,9.1,False,42352.0,30461.0,10.0,8193.0,560.0,9656.0,,,22.2,72813.0,9656.0,63157.0
2024-09-12,6.5,4,0,0,73.0,49.0,7.5,70.0,50.0,8.3,False,43718.0,26631.0,0.0,8223.0,563.0,11283.0,,,22.2,70349.0,11283.0,59066.0
2024-09-13,6.5,4,0,0,77.0,49.0,6.0,75.0,50.0,6.5,False,40727.0,32945.0,0.0,8946.0,568.0,12094.0,,,22.2,73672.0,12094.0,61578.0
2024-09-14,6.5,3,0,0,81.0,49.0,10.8,77.0,50.0,8.3,False,38750.0,36189.0,0.0,9080.0,489.0,10398.0,,,22.2,74939.0,10398.0,64541.0
2024-09-15,6.5,4,0,0,75.0,49.0,6.0,69.0,50.0,6.0,False,34424.0,27282.0,227.0,7407.0,374.0,9936.0,,,22.2,61706.0,9936.0,51770.0
2024-09-16,6.5,4,0,0,71.0,49.0,6.0,67.0,50.0,6.0,False,41286.0,28743.0,246.0,7495.0,468.0,10938.0,,,22.2,70029.0,10938.0,59091.0
2024-09-17,6.5,3,0,1,66.0,45.0,6.1,68.0,49.0,6.3,False,47155.0,20255.0,780.0,5748.0,448.0,7379.0,,,22.2,67410.0,7379.0,60031.0
2024-09-18,6.5,3,0,0,71.0,49.0,6.0,67.0,49.0,6.0,False,54431.0,13006.0,1151.0,3391.0,492.0,8705.0,,,22.2,67437.0,8705.0,58732.0
2024-09-19,6.5,2,0,0,70.0,49.0,8.0,65.0,49.0,6.0,False,52992.0,13696.0,792.0,3830.0,427.0,7551.0,,,22.2,66688.0,7551.0,59137.0
2024-09-20,6.5,2,0,0,67.0,49.0,8.0,65.0,49.0,6.0,False,32530.0,35870.0,101.0,9666.0,488.0,6312.0,,,22.2,68400.0,6312.0,62088.0
2024-09-21,6.5,2,0,0,78.0,49.0,7.5,75.0,49.0,6.0,False,19624.0,44267.0,0.0,11861.0,420.0,6347.0,,,22.2,63891.0,6347.0,57544.0
2024-09-22,6.5,2,0,0,88.0,50.0,8.0,83.0,50.0,6.0,False,14169.0,42680.0,0.0,11632.0,280.0,6308.0,,,22.2,56849.0,6308.0,50541.0
2024-09-23,6.5,2,0,0,83.0,50.0,8.0,79.0,50.0,6.0,False,25999.0,42336.0,40.0,10535.0,503.0,6308.0,,,22.2,68335.0,6308.0,62027.0
2024-09-24,6.5,2,0,0,79.0,50.0,8.8,76.0,50.0,7.0,False,19489.0,47412.0,9.0,13286.0,451.0,5835.0,,,22.2,66901.0,5835.0,61066.0
2024-09-25,6.5,2,0,0,80.0,64.0,8.4,79.0,64.0,6.6,False,17398.0,48665.0,0.0,12933.0,490.0,7835.0,,,22.2,66063.0,7835.0,58228.0
2024-09-26,6.5,2,0,0,90.0,62.0,8.7,87.0,64.0,7.0,False,16881.0,54793.0,0.0,13670.0,548.0,6034.0,,,22.2,71674.0,6034.0,65640.0
2024-09-27,6.5,1,1,1,68.0,50.0,10.0,64.0,50.0,10.0,False,15121.0,51280.0,148.0,13743.0,531.0,5763.0,,,22.2,66401.0,5763.0,60638.0
2024-09-28,6.5,2,0,0,70.0,50.0,10.0,65.0,50.0,10.0,False,20379.0,27843.0,423.0,7347.0,463.0,4886.0,,,22.2,48222.0,4886.0,43336.0
2024-09-29,6.5,2,0,0,75.0,50.0,10.0,64.0,50.0,10.0,False,22894.0,36244.0,0.0,9550.0,355.0,4885.0,,,22.2,59138.0,4885.0,54253.0
2024-09-30,6.5,2,0,0,80.0,50.0,10.0,75.0,50.0,10.0,False,14821.0,31477.0,0.0,12319.0,351.0,4885.0,,,22.2,46298.0,4885.0,41413.0
2024-10-01,7.0,1,0,0,84.0,50.0,10.0,82.0,50.0,10.0,False,10516.0,64827.0,0.0,12941.0,415.0,2924.0,,,15.8,75343.0,2924.0,72419.0
2024-10-02,7.0,2,0,0,84.0,50.0,9.0,81.0,50.0,9.0,False,12078.0,48099.0,0.0,12994.0,438.0,2571.0,,,15.8,60177.0,2571.0,57606.0
2024-10-03,7.0,2,0,0,88.0,50.0,9.0,85.0,50.0,9.0,False,13766.0,48610.0,1.0,12238.0,412.0,3171.0,,,15.8,62376.0,3171.0,59205.0
2024-10-04,7.0,2,0,0,90.0,50.0,9.0,86.0,50.0,9.0,False,13579.0,48149.0,0.0,14060.0,420.0,3459.0,,,15.8,61728.0,3459.0,58269.0
2024-10-05,7.0,2,0,0,90.0,50.0,9.0,86.0,50.0,9.0,False,16819.0,46230.0,0.0,10961.0,408.0,4808.0,,,15.8,63049.0,4808.0,58241.0
2024-10-06,7.0,2,0,0,87.0,50.0,9.0,84.0,50.0,9.0,False,10526.0,48114.0,0.0,12510.0,350.0,5089.0,,,15.8,58640.0,5089.0,53551.0
2024-10-07,7.0,3,0,0,88.0,50.0,9.0,85.0,50.0,9.0,False,17864.0,48352.0,0.0,12720.0,448.0,5088.0,,,15.8,66216.0,5088.0,61128.0
2024-10-08,7.0,2,0,0,87.0,50.0,8.5,84.0,50.0,8.5,False,26268.0,39851.0,0.0,10626.0,439.0,6491.0,,,15.8,66119.0,6491.0,59628.0
2024-10-09,7.0,2,0,0,86.0,50.0,9.0,85.0,50.0,9.0,False,42539.0,24123.0,279.0,5783.0,467.0,6492.0,,,15.8,66662.0,6492.0,60170.0
2024-10-10,7.0,3,0,0,71.0,50.0,7.5,68.0,50.0,8.0,False,31340.0,38175.0,37.0,9354.0,470.0,6288.0,,,15.8,69515.0,6288.0,63227.0
2024-10-11,7.0,2,0,0,70.0,50.0,7.6,69.0,50.0,8.0,False,31081.0,43410.0,0.0,9768.0,442.0,6590.0,,,15.8,74491.0,6590.0,67901.0
2024-10-12,7.0,2,0,0,69.0,50.0,7.5,65.0,50.0,7.5,False,31185.0,27560.0,38.0,8291.0,362.0,7590.0,,,15.8,58745.0,7590.0,51155.0
2024-10-13,7.0,2,0,0,70.0,50.0,7.5,68.0,50.0,8.0,False,24623.0,34760.0,104.0,8503.0,300.0,6591.0,,,15.8,59383.0,6591.0,52792.0
2024-10-14,7.0,3,0,0,72.0,50.0,8.0,70.0,50.0,8.0,False,28463.0,37232.0,135.0,9191.0,417.0,6590.0,,,15.8,65695.0,6590.0,59105.0
2024-10-15,7.0,3,0,0,72.0,49.0,8.0,70.0,48.0,8.0,False,25927.0,42254.0,45.0,10528.0,388.0,6345.0,,,15.8,68181.0,6345.0,61836.0
2024-10-16,7.0,2,0,0,78.0,52.0,8.0,75.0,52.0,8.5,False,23650.0,42472.0,0.0,10260.0,403.0,6965.0,,,15.8,66122.0,6965.0,59157.0
2024-10-17,7.0,2,0,0,77.0,49.0,7.5,74.0,51.0,8.0,False,20762.0,44034.0,1.0,10694.0,413.0,5100.0,,,15.8,64796.0,5100.0,59696.0
2024-10-18,7.0,2,0,0,78.0,48.0,7.5,75.0,50.0,7.9,False,19220.0,39740.0,15.0,10190.0,401.0,4610.0,,,15.8,58960.0,4610.0,54350.0
2024-10-19,7.0,1,0,0,74.0,50.0,8.0,74.0,52.0,8.6,False,17057.0,40444.0,19.0,10325.0,294.0,4520.0,,,15.8,57501.0,4520.0,52981.0
2024-10-20,7.0,1,0,0,75.0,50.0,8.0,74.0,51.0,8.6,False,14107.0,40690.0,23.0,9684.0,228.0,3706.0,,,15.8,54797.0,3706.0,51091.0
2024-10-21,7.0,1,0,0,74.0,50.0,8.0,75.0,52.0,8.5,False,19116.0,43738.0,163.0,10516.0,380.0,3927.0,,,15.8,62854.0,3927.0,58927.0
2024-10-22,7.0,1,0,0,76.0,50.0,7.5,73.0,50.0,8.4,False,18775.0,41688.0,75.0,10744.0,360.0,2715.0,,,15.8,60463.0,2715.0,57748.0
2024-10-23,7.0,1,0,0,76.0,50.0,8.0,73.0,50.0,8.4,False,18506.0,55004.0,37.0,11753.0,463.0,3751.0,,,15.8,73510.0,3751.0,69759.0
2024-10-24,7.0,2,0,0,72.0,45.0,8.0,65.0,50.0,8.8,False,12172.0,41006.0,272.0,12557.0,427.0,4994.0,,,15.8,53178.0,4994.0,48184.0
2024-10-25,7.0,1,1,1,80.0,50.0,7.5,76.0,50.0,10.0,False,8384.0,46774.0,3207.0,12650.0,470.0,2757.0,,,15.8,55158.0,2757.0,52401.0
2024-10-26,7.0,2,1,1,90.0,50.0,7.5,90.0,50.0,10.0,False,40220.0,13770.0,2531.0,3624.0,302.0,93.0,,,15.8,53990.0,93.0,53897.0
2024-10-27,7.0,2,0,0,85.0,50.0,8.0,88.0,50.0,9.6,False,36370.0,18608.0,2369.0,4168.0,282.0,4237.0,,,15.8,54978.0,4237.0,50741.0
2024-10-28,7.0,2,0,0,86.0,50.0,9.0,84.0,50.0,9.5,False,30822.0,24411.0,1710.0,6281.0,379.0,4237.0,,,15.8,55233.0,4237.0,50996.0
2024-10-29,7.0,1,0,1,87.0,51.0,8.0,83.0,50.0,8.5,False,29135.0,29159.0,1691.0,7077.0,275.0,2772.0,,,15.8,58294.0,2772.0,55522.0
2024-10-30,7.0,1,0,1,86.0,51.0,7.5,83.0,51.0,8.0,False,33089.0,26226.0,1765.0,6657.0,411.0,3195.0,,,15.8,59315.0,3195.0,56120.0
2024-10-31,7.0,1,0,1,85.0,50.0,8.5,81.0,50.0,9.0,False,35708.0,23139.0,2080.0,5549.0,384.0,2753.0,,,15.8,58847.0,2753.0,56094.0
2024-11-01,7.0,1,0,1,86.0,50.0,9.0,83.0,50.0,8.5,False,31309.0,27530.0,1564.0,7000.0,397.0,1966.0,,,9.2,58839.0,1966.0,56873.0
2024-11-02,7.0,1,0,0,88.0,50.0,10.0,86.0,50.0,9.0,False,29115.0,27229.0,1477.0,6876.0,270.0,2966.0,,,9.2,56344.0,2966.0,53378.0
2024-11-03,7.0,1,0,1,83.0,50.0,9.8,80.0,50.0,9.0,False,22739.0,27239.0,1913.0,6631.0,233.0,1672.0,,,9.2,49978.0,1672.0,48306.0
2024-11-04,7.0,1,0,1,85.0,50.0,9.5,81.0,50.0,9.0,False,31961.0,25810.0,2546.0,6291.0,356.0,2671.0,,,9.2,57771.0,2671.0,55100.0
2024-11-05,7.0,1,0,1,86.0,50.0,10.5,83.0,50.0,9.0,False,30947.0,27253.0,2379.0,6778.0,45.0,1637.05,,,9.2,58200.0,1637.05,56562.95
2024-11-06,7.0,1,0,1,82.0,50.0,8.3,79.0,50.0,9.8,False,41721.0,24140.0,3328.0,3914.0,661.0,1663.78,,,9.2,65861.0,1663.78,64197.22
2024-11-07,7.0,1,0,1,82.0,50.0,8.5,76.0,50.0,9.6,False,12451.0,50209.0,2076.0,12521.0,338.0,1699.5,,,9.2,62660.0,1699.5,60960.5
2024-11-08,7.0,1,0,1,87.0,50.0,10.7,84.0,50.0,9.2,False,11913.0,35809.0,389.0,11597.0,395.0,1525.19,,,9.2,47722.0,1525.19,46196.81
2024-11-09,7.0,1,0,1,72.0,50.0,10.0,70.0,50.0,9.0,False,8746.0,30407.0,1165.0,8161.0,247.0,1586.49,,,9.2,39153.0,1586.49,37566.51
2024-11-10,7.0,1,0,1,78.0,50.0,9.5,71.0,50.0,9.0,False,7369.0,43398.0,516.0,10454.0,206.0,2586.76,,,9.2,50767.0,2586.76,48180.24
2024-11-11,7.0,1,0,1,75.0,40.0,9.8,72.0,50.0,9.0,False,10899.0,48822.0,249.0,12698.0,320.0,1596.09,,,9.2,59721.0,1596.09,58124.91
2024-11-12,7.0,1,0,0,80.0,50.0,12.0,76.0,50.0,10.0,False,13031.0,45615.0,96.0,11888.0,340.0,4804.25,,,9.2,58646.0,4804.25,53841.75
2024-11-13,7.0,1,0,0,80.0,49.0,8.3,77.0,50.0,10.0,False,11664.0,47409.0,0.0,12554.0,358.0,1774.47,,,9.2,59073.0,1774.47,57298.53
2024-11-14,7.0,1,0,0,83.0,49.0,8.0,80.0,50.0,10.0,False,9377.0,48245.0,5.0,12436.0,436.0,1857.15,,,9.2,57622.0,1857.15,55764.85
2024-11-15,7.0,1,0,0,77.0,50.0,8.2,74.0,50.0,10.0,False,9760.0,47169.0,123.0,12064.0,342.0,1775.12,,,9.2,56929.0,1775.12,55153.88
2024-11-16,7.0,1,0,1,70.0,48.0,8.2,69.0,50.0,9.5,False,11985.0,40485.0,480.0,10457.0,289.0,1805.01,,,9.2,52470.0,1805.01,50664.99
2024-11-17,7.0,1,0,1,70.0,48.0,8.5,68.0,50.0,10.0,False,10153.0,44698.0,375.0,10152.0,225.0,1471.96,,,9.2,54851.0,1471.96,53379.04
2024-11-18,7.0,1,0,1,70.0,48.0,8.4,66.0,50.0,9.9,False,17202.0,34524.0,1353.0,8856.0,335.0,2546.93,,,9.2,51726.0,2546.93,49179.07
2024-11-19,7.0,1,0,1,66.0,47.0,8.0,63.0,51.0,9.0,False,12482.0,45738.0,462.0,11218.0,334.0,1676.76,,,9.2,58220.0,1676.76,56543.24
2024-11-20,7.0,1,0,1,71.0,51.0,8.4,68.0,51.0,9.9,False,11468.0,45591.0,64.0,11729.0,447.0,1783.44,,,9.2,57059.0,1783.44,55275.56
2024-11-21,7.0,1,0,0,86.0,50.0,8.2,83.0,51.0,10.7,False,10278.0,47994.0,68.0,12055.0,351.0,1948.74,,,9.2,58272.0,1948.74,56323.26
2024-11-22,7.0,1,0,1,74.0,51.0,8.0,71.0,50.0,9.2,False,11520.0,49560.0,0.0,12207.0,390.0,1809.82,,,9.2,61080.0,1809.82,59270.18
2024-11-23,7.0,1,0,0,73.0,50.0,8.0,71.5,50.0,9.0,False,5910.0,46956.0,1171.0,11551.0,265.0,1684.4,,,9.2,52866.0,1684.4,51181.6
2024-11-24,7.0,1,0,1,75.0,50.0,8.2,71.6,50.0,9.4,False,6541.0,44897.0,2513.0,11442.0,260.0,1684.4,,,9.2,51438.0,1684.4,49753.6
2024-11-25,7.0,1,0,1,74.0,50.0,8.2,72.0,50.0,9.3,False,10816.0,51536.0,2336.0,12236.0,330.0,2684.4,,,9.2,62352.0,2684.4,59667.6
2024-11-26,7.0,0,1,1,75.0,60.0,8.5,73.0,60.0,9.3,False,9626.0,51977.0,756.0,12513.0,363.0,5213.37,,,9.2,61603.0,5213.37,56389.63
2024-11-27,7.0,1,0,1,67.0,47.0,10.0,63.0,54.0,10.0,False,10899.0,47562.0,2858.0,11444.0,419.0,3201.55,,,9.2,58461.0,3201.55,55259.45
2024-11-28,7.0,1,0,2,82.0,58.0,8.5,79.0,61.0,9.6,False,12316.0,44325.0,1663.0,11250.0,383.0,1993.1,,,9.2,56641.0,1993.1,54647.9
2024-11-29,7.0,0,1,1,64.0,50.0,9.2,60.0,50.0,10.0,False,11727.0,45531.0,1090.0,11391.0,405.0,892.0,,,9.2,57258.0,892.0,56366.0
2024-11-30,7.0,1,0,1,74.0,56.0,8.9,71.0,55.0,10.0,False,6448.0,51146.0,82.0,12294.0,323.0,1598.15,,,9.2,57594.0,1598.15,55995.85
2024-12-01,7.5,1,0,0,74.0,54.0,8.6,72.0,60.0,10.0,False,4440.0,43210.0,0.0,10386.0,200.0,1310.12,,,6.1,47650.0,1310.12,46339.88
2024-12-02,7.5,1,0,0,75.0,58.0,8.5,71.0,60.0,10.0,False,8570.0,51070.0,1610.0,12628.0,437.0,1726.66,,,6.1,59640.0,1726.66,57913.34
2024-12-03,7.5,0,1,1,73.0,47.0,8.4,70.0,55.0,9.4,False,9512.0,47968.0,519.0,12197.0,423.0,777.29,,,6.1,57480.0,777.29,56702.71
2024-12-04,7.5,1,0,0,78.0,60.0,8.5,75.0,60.0,10.0,False,8901.0,46632.0,225.0,12328.0,370.0,1372.62,,,6.1,55533.0,1372.62,54160.38
2024-12-05,7.5,1,0,0,77.0,55.0,8.1,72.0,57.0,9.5,False,9056.0,53054.0,263.0,12298.0,402.0,1601.1,,,6.1,62110.0,1601.1,60508.9
2024-12-06,7.5,1,0,1,73.0,59.0,9.4,69.0,60.0,11.0,False,8642.0,50286.0,94.0,12226.0,370.0,1443.07,,,6.1,58928.0,1443.07,57484.93
2024-12-07,7.5,1,0,1,72.0,59.0,8.5,70.0,60.0,9.5,False,18206.0,35193.0,623.0,9164.0,326.0,1833.6,,,6.1,53399.0,1833.6,51565.4
2024-12-08,7.5,1,0,0,74.0,59.0,8.6,72.0,58.0,9.6,False,4906.0,46869.0,0.0,11542.0,231.0,1763.17,,,6.1,51775.0,1763.17,50011.83
2024-12-09,7.5,1,0,0,79.0,59.0,8.9,75.0,59.0,10.0,False,10453.0,52293.0,0.0,12756.0,125.0,2709.85,,,6.1,62746.0,2709.85,60036.15
2024-12-10,7.5,1,0,0,75.0,58.0,8.8,74.0,58.0,9.8,False,13186.0,47314.0,35.0,11463.0,196.0,2279.51,,,6.1,60500.0,2279.51,58220.49
2024-12-11,7.5,1,0,0,73.0,58.0,8.4,72.0,57.0,9.3,False,11654.0,47789.0,682.0,11912.0,64.0,2401.14,,,6.1,59443.0,2401.14,57041.86
2024-12-12,7.5,1,0,0,74.0,57.0,8.6,70.0,58.0,10.0,False,10422.0,48491.0,921.0,11629.0,709.0,4168.07,,,6.1,58913.0,4168.07,54744.93
2024-12-13,7.5,1,0,0,70.0,55.0,8.4,70.0,57.0,9.0,False,10888.0,51990.0,1310.0,11784.0,378.0,2221.0,,,6.1,62878.0,2221.0,60657.0
2024-12-14,7.5,1,0,0,68.0,56.0,8.5,69.0,58.0,9.3,False,10215.0,40789.0,1371.0,10468.0,393.0,1740.99,,,6.1,51004.0,1740.99,49263.01
2024-12-15,7.5,1,0,0,65.0,50.0,8.4,62.0,53.0,9.4,False,14200.0,38710.0,1478.0,8955.0,191.0,1489.94,,,6.1,52910.0,1489.94,51420.06
2024-12-16,7.5,1,0,1,62.0,45.0,8.6,60.0,50.0,9.5,False,16250.0,41194.0,1251.0,10735.0,333.0,1442.33,,,6.1,57444.0,1442.33,56001.67
2024-12-17,7.5,1,0,1,73.0,58.0,8.7,70.0,59.0,11.4,False,11727.0,49192.0,732.0,11925.0,402.0,1657.06,,,6.1,60919.0,1657.06,59261.94
2024-12-18,7.5,1,0,0,74.0,60.0,8.2,70.0,58.0,10.0,False,14242.0,46079.0,562.0,10929.0,234.0,2468.32,,,6.1,60321.0,2468.32,57852.68
2024-12-19,7.5,1,0,0,73.0,60.0,8.3,70.0,58.0,10.0,False,11333.0,48785.0,409.0,12178.0,672.0,2514.74,,,6.1,60118.0,2514.74,57603.26
2024-12-20,7.5,1,0,0,75.0,60.0,9.2,73.0,60.0,12.0,False,11654.0,47629.0,77.0,11719.0,316.0,2580.79,,,6.1,59283.0,2580.79,56702.21
2024-12-21,7.5,1,0,0,70.0,59.0,8.5,70.0,58.0,10.0,False,10309.0,46861.0,330.0,11513.0,307.0,2510.24,,,6.1,57170.0,2510.24,54659.76
2024-12-22,7.5,1,0,0,72.0,58.0,8.9,66.0,60.0,10.0,False,7431.0,44525.0,919.0,10597.0,237.0,1490.62,,,6.1,51956.0,1490.62,50465.38
2024-12-23,7.5,1,0,0,68.0,55.0,8.5,65.0,60.0,10.0,False,17491.0,45026.0,704.0,11143.0,318.0,1491.57,,,6.1,62517.0,1491.57,61025.43
2024-12-24,7.5,1,0,0,79.0,58.0,9.5,76.0,60.0,11.5,False,11509.0,48970.0,159.0,12203.0,655.0,1751.8,,,6.1,60479.0,1751.8,58727.2
2024-12-25,7.5,1,0,0,77.0,58.0,8.9,74.0,60.0,10.0,False,11903.0,47481.0,54.0,11905.0,708.0,1932.54,,,6.1,59384.0,1932.54,57451.46
2024-12-26,7.5,1,0,0,75.0,59.0,8.3,72.0,59.0,10.0,False,11313.0,49847.0,332.0,12430.0,373.0,2021.0,,,6.1,61160.0,2021.0,59139.0
2024-12-27,7.5,1,0,1,74.0,59.0,8.6,70.0,58.0,10.0,False,10723.0,47765.0,1342.0,11097.0,372.0,2591.0,,,6.1,58488.0,2591.0,55897.0
2024-12-28,7.5,1,0,1,73.0,58.0,8.5,70.0,58.0,10.0,False,8829.0,47258.0,1116.0,11660.0,244.0,985.0,,,6.1,56087.0,985.0,55102.0
2024-12-29,7.5,1,0,1,73.0,58.0,8.5,70.0,58.0,10.0,False,7514.0,44145.0,245.0,10959.0,200.0,588.0,,,6.1,51659.0,588.0,51071.0
2024-12-30,7.5,1,0,1,74.0,59.0,13.6,71.0,58.0,13.0,False,12379.0,48370.0,1228.0,11698.0,354.0,1299.0,,,6.1,60749.0,1299.0,59450.0
2024-12-31,7.5,1,0,1,70.0,57.0,8.4,66.0,55.0,9.8,False,9191.0,47624.0,1161.0,11470.0,198.0,2086.0,,,6.1,56815.0,2086.0,54729.0
2025-01-01,7.5,1,0,1,71.0,58.0,8.5,69.0,56.0,10.0,False,10195.0,46618.0,919.0,11134.0,196.0,1643.0,,,5.5,56813.0,1643.0,55170.0
2025-01-02,7.5,1,0,1,73.0,59.0,8.7,70.0,57.0,9.8,False,8352.0,48694.0,325.0,11842.0,343.0,912.0,,,5.5,57046.0,912.0,56134.0
2025-01-03,7.5,1,0,1,72.0,59.0,8.5,70.0,56.0,9.9,False,11282.0,47466.0,48.0,12051.0,366.0,1646.0,,,5.5,58748.0,1646.0,57102.0
2025-01-04,7.5,1,0,1,71.0,59.0,8.5,71.0,57.0,10.0,False,12254.0,45712.0,1084.0,10706.0,263.0,1687.0,,,5.5,57966.0,1687.0,56279.0
2025-01-05,7.5,1,0,1,70.0,58.0,8.4,72.0,58.0,9.9,False,8083.0,42997.0,873.0,10636.0,235.0,1675.0,,,5.5,51080.0,1675.0,49405.0
2025-01-06,7.5,1,0,1,72.0,59.0,8.5,70.0,57.0,9.9,False,10774.0,48806.0,351.0,11992.0,371.0,967.0,,,5.5,59580.0,967.0,58613.0
2025-01-07,7.5,1,0,0,72.0,60.0,8.5,69.0,59.0,10.0,False,11137.0,50318.0,10.0,11595.0,333.0,1402.0,,,5.5,61455.0,1402.0,60053.0
2025-01-08,7.5,1,0,0,82.0,60.0,9.0,80.0,60.0,10.0,False,12182.0,49256.0,0.0,12197.0,403.0,1980.0,,,5.5,61438.0,1980.0,59458.0
2025-01-09,7.5,1,0,0,81.0,60.0,8.5,78.0,60.0,10.0,False,12130.0,47042.0,0.0,11679.0,369.0,2086.0,,,5.5,59172.0,2086.0,57086.0
2025-01-10,7.5,1,0,0,73.0,59.0,8.5,70.0,59.0,9.6,False,16260.0,44767.0,353.0,11029.0,428.0,2106.0,,,5.5,61027.0,2106.0,58921.0
2025-01-11,7.5,1,0,0,74.0,59.0,8.7,71.0,58.0,9.8,False,9895.0,44146.0,451.0,11081.0,216.0,2183.0,,,5.5,54041.0,2183.0,51858.0
2025-01-12,7.5,1,0,1,65.0,60.0,8.5,67.0,52.0,9.9,False,8518.0,43916.0,701.0,10844.0,230.0,1306.0,,,5.5,52434.0,1306.0,51128.0
2025-01-13,7.5,1,0,1,65.0,60.0,8.5,67.0,52.0,9.9,False,19655.0,37998.0,2223.0,9444.0,332.0,1119.0,,,5.5,57653.0,1119.0,56534.0
2025-01-14,7.5,1,0,2,62.0,48.0,8.7,62.0,52.0,9.8,False,24002.0,38479.0,2482.0,8327.0,336.0,1141.0,,,5.5,62481.0,1141.0,61340.0
2025-01-15,7.5,1,0,2,65.0,60.0,8.5,61.0,52.0,10.0,False,29591.0,29529.0,3245.0,7312.0,342.0,1205.0,,,5.5,59120.0,1205.0,57915.0
2025-01-16,7.5,1,0,2,65.0,60.0,8.6,62.0,52.0,9.7,False,24333.0,35309.0,2691.0,8143.0,349.0,1173.0,,,5.5,59642.0,1173.0,58469.0
2025-01-17,7.5,1,0,2,66.0,58.0,8.4,63.0,51.0,9.6,False,15111.0,46958.0,1865.0,11268.0,341.0,1183.0,,,5.5,62069.0,1183.0,60886.0
2025-01-18,7.5,1,0,1,67.0,58.0,8.5,64.0,50.0,9.5,False,17098.0,37289.0,2209.0,8925.0,302.0,1334.0,,,5.5,54387.0,1334.0,53053.0
2025-01-19,7.5,1,0,1,68.0,58.0,8.6,65.0,51.0,9.5,False,12865.0,43498.0,1221.0,10041.0,199.0,1311.0,,,5.5,56363.0,1311.0,55052.0
2025-01-20,7.5,1,0,1,69.0,59.0,8.4,66.0,52.0,9.8,False,10971.0,48426.0,1143.0,11684.0,343.0,1154.0,,,5.5,59397.0,1154.0,58243.0
2025-01-21,7.5,1,0,1,70.0,60.0,8.5,67.0,55.0,9.4,False,11199.0,48014.0,504.0,12001.0,366.0,3389.0,,,5.5,59213.0,3389.0,55824.0
2025-01-22,7.5,1,0,1,73.0,60.0,8.5,70.0,56.0,9.6,False,10733.0,48750.0,217.0,11523.0,327.0,1482.0,,,5.5,59483.0,1482.0,58001.0
2025-01-23,7.5,1,0,1,73.0,60.0,8.4,70.0,52.0,9.4,False,11727.0,49118.0,83.0,9318.0,348.0,1632.0,,,5.5,60845.0,1632.0,59213.0
2025-01-24,7.5,1,0,0,72.0,60.0,8.5,69.0,57.0,9.4,False,11106.0,46677.0,264.0,10861.0,362.0,1716.0,,,5.5,57783.0,1716.0,56067.0
2025-01-25,7.5,1,0,0,73.0,59.0,8.5,70.0,59.0,9.6,False,9387.0,44523.0,720.0,11103.0,296.0,1770.0,,,5.5,53910.0,1770.0,52140.0
2025-01-26,7.5,1,0,0,73.0,60.0,8.5,71.0,58.0,9.7,False,7431.0,45747.0,518.0,10933.0,201.0,1412.0,,,5.5,53178.0,1412.0,51766.0
2025-01-27,7.5,1,0,1,74.0,60.0,8.6,71.0,59.0,9.6,False,11530.0,48194.0,321.0,11857.0,378.0,1411.0,,,5.5,59724.0,1411.0,58313.0
2025-01-28,7.5,1,0,1,75.0,60.0,8.6,72.0,60.0,9.8,False,11499.0,46188.0,44.0,11475.0,349.0,1419.0,,,5.5,57687.0,1419.0,56268.0
2025-01-29,7.5,1,0,0,83.0,60.0,8.5,80.0,60.0,9.7,False,11923.0,46634.0,1010.0,11118.0,377.0,1791.0,,,5.5,58557.0,1791.0,56766.0
2025-01-30,7.5,1,0,0,76.0,59.0,8.3,74.0,58.0,9.8,False,9874.0,46057.0,1155.0,11714.0,425.0,1030.0,,,5.5,55931.0,1030.0,54901.0
2025-01-31,7.5,1,0,0,73.0,58.0,8.5,70.0,55.0,9.4,False,14387.0,45924.0,69.0,10785.0,359.0,952.0,,,5.5,60311.0,952.0,59359.0
2025-02-01,7.5,1,0,0,74.0,59.0,8.7,70.0,57.0,9.5,False,8083.0,45993.0,18.0,11170.0,245.0,1910.0,,,2.4,54076.0,1910.0,52166.0
2025-02-02,7.5,1,0,0,78.0,58.0,8.6,72.0,58.0,9.6,False,7452.0,45093.0,198.0,10903.0,226.0,1383.0,,,2.4,52545.0,1383.0,51162.0
2025-02-03,7.5,1,0,1,70.0,58.0,8.7,65.0,56.0,9.4,False,23712.0,32648.0,1847.0,7924.0,353.0,1164.0,,,2.4,56360.0,1164.0,55196.0
2025-02-04,7.5,1,0,2,67.0,58.0,8.4,64.0,51.0,9.1,False,26600.0,33155.0,3044.0,8054.0,344.0,1313.0,,,2.4,59755.0,1313.0,58442.0
2025-02-05,7.5,1,0,2,61.0,55.0,8.2,58.0,50.0,9.1,False,20907.0,39374.0,3310.0,9346.0,339.0,1094.0,,,2.4,60281.0,1094.0,59187.0
2025-02-06,7.5,1,0,2,75.0,60.0,8.1,71.0,56.0,9.0,False,12782.0,47694.0,2655.0,11329.0,331.0,1113.0,,,2.4,60476.0,1113.0,59363.0
2025-02-07,7.5,1,0,1,72.0,60.0,8.2,70.0,55.0,9.3,False,12492.0,49233.0,3461.0,12074.0,416.0,1002.0,,,2.4,61725.0,1002.0,60723.0
2025-02-08,7.5,1,0,2,75.0,60.0,8.4,72.0,56.0,9.2,False,9646.0,45932.0,2434.0,11022.0,265.0,1229.0,,,2.4,55578.0,1229.0,54349.0
2025-02-09,7.5,1,0,1,72.0,60.0,8.5,70.0,57.0,9.3,False,8580.0,44541.0,2243.0,10675.0,274.0,1121.0,,,2.4,53121.0,1121.0,52000.0
2025-02-10,7.5,1,0,1,71.0,59.0,8.1,68.0,53.0,9.2,False,11913.0,49456.0,2665.0,11736.0,250.0,1121.0,,,2.4,61369.0,1121.0,60248.0
2025-02-11,7.5,1,0,1,70.0,59.0,8.1,67.0,55.0,9.2,True,11344.0,47532.0,3395.0,11779.0,339.0,1165.0,,,2.4,58876.0,1165.0,57711.0
2025-02-12,7.5,1,0,2,74.0,58.0,8.3,70.0,56.0,9.4,True,12368.0,48940.0,2920.0,11426.0,505.0,2164.0,,,2.4,61308.0,2164.0,59144.0
2025-02-13,7.5,1,0,1,70.0,57.0,8.4,67.0,55.0,9.2,True,11540.0,50804.0,1899.0,11837.0,389.0,1271.0,,,2.4,62344.0,1271.0,61073.0
2025-02-14,7.5,1,0,1,70.0,56.0,8.4,66.0,55.0,9.4,False,11364.0,46502.0,1232.0,11648.0,365.0,1309.0,,,2.4,57866.0,1309.0,56557.0
2025-02-15,7.5,1,0,1,69.0,58.0,8.4,65.0,55.0,9.5,False,8777.0,47120.0,1169.0,11415.0,285.0,1541.0,,,2.4,55897.0,1541.0,54356.0
2025-02-16,7.5,1,0,1,68.0,59.0,8.3,64.0,52.0,9.5,False,8611.0,45812.0,1476.0,10773.0,202.0,1417.0,,,2.4,54423.0,1417.0,53006.0
2025-02-17,7.5,1,0,1,69.0,58.0,8.4,65.0,54.0,9.4,False,12058.0,48376.0,1988.0,12144.0,379.0,1483.0,,,2.4,60434.0,1483.0,58951.0
2025-02-18,7.5,1,0,1,70.0,59.0,8.3,67.0,55.0,9.3,False,11975.0,49534.0,2118.0,11281.0,278.0,1331.0,,,2.4,61509.0,1331.0,60178.0
2025-02-19,7.5,1,0,1,70.0,58.0,8.1,66.0,54.0,9.3,True,12399.0,48777.0,4248.0,11733.0,371.0,1248.0,,,2.4,61176.0,1248.0,59928.0
2025-02-20,7.5,1,0,3,71.0,56.0,8.3,68.0,53.0,9.4,True,12606.0,52047.0,4257.0,12082.0,301.0,2418.0,,,2.4,64653.0,2418.0,62235.0
2025-02-21,7.5,1,0,2,70.0,57.0,8.1,69.0,55.0,9.3,True,12793.0,48019.0,5113.0,11674.0,327.0,1722.0,,,2.4,60812.0,1722.0,59090.0
2025-02-22,7.5,1,0,2,74.0,60.0,8.6,71.0,55.0,8.7,True,10143.0,47794.0,4803.0,11545.0,240.0,1456.0,,,2.4,57937.0,1456.0,56481.0
2025-02-23,7.5,1,0,2,74.0,59.0,8.4,71.0,55.0,9.3,True,9067.0,46795.0,2314.0,10682.0,175.0,1179.0,,,2.4,55862.0,1179.0,54683.0
2025-02-24,7.5,1,0,2,73.0,60.0,8.2,70.0,55.0,9.2,True,16519.0,44168.0,4221.0,10854.0,336.0,1054.0,,,2.4,60687.0,1054.0,59633.0
2025-02-25,7.5,1,0,3,71.0,59.0,8.8,67.0,55.0,9.4,False,29270.0,30888.0,3863.0,7299.0,352.0,1197.0,,,2.4,60158.0,1197.0,58961.0
2025-02-26,7.5,1,0,3,76.0,57.0,8.5,73.0,54.0,9.9,False,29425.0,33157.0,3741.0,7992.0,362.0,1204.0,,,2.4,62582.0,1204.0,61378.0
2025-02-27,7.5,1,0,1,71.0,53.0,8.5,68.0,54.0,10.0,False,24799.0,33810.0,2207.0,8198.0,413.0,1839.0,,,2.4,58609.0,1839.0,56770.0
2025-02-28,7.5,1,0,2,67.0,55.0,8.1,64.0,51.0,8.7,False,18661.0,42192.0,1667.0,10331.0,307.0,1837.0,,,2.4,60853.0,1837.0,59016.0
2025-03-01,7.5,1,0,1,66.0,55.0,8.2,65.0,51.0,9.4,False,10743.0,44135.0,1653.0,10588.0,283.0,1501.45,,,10.7,54878.0,1501.45,53376.55
2025-03-02,7.5,1,0,2,65.0,55.0,8.3,64.0,52.0,9.3,False,12782.0,34761.0,2983.0,10066.0,351.0,2490.98,,,10.7,47543.0,2490.98,45052.02
2025-03-03,7.5,1,0,1,66.0,55.0,8.4,63.0,53.0,9.2,False,13227.0,49441.0,1371.0,9167.0,234.0,1019.27,,,10.7,62668.0,1019.27,61648.73
2025-03-04,7.5,1,0,1,70.0,55.0,8.3,66.0,54.0,9.2,False,15442.0,42079.0,2215.0,11038.0,354.0,1381.29,,,10.7,57521.0,1381.29,56139.71
2025-03-05,7.5,1,0,2,70.0,54.0,8.7,65.0,52.0,9.5,False,15328.0,47480.0,2297.0,10879.0,354.0,1540.72,,,10.7,62808.0,1540.72,61267.28
2025-03-06,7.5,1,0,1,70.0,54.0,9.8,65.0,53.0,8.9,False,12793.0,51662.0,787.0,12178.0,342.0,1055.0,,,10.7,64455.0,1055.0,63400.0
2025-03-07,7.5,2,0,1,68.0,54.0,7.7,65.0,53.0,8.9,False,12203.0,46619.0,1452.0,11364.0,348.0,2069.0,,,10.7,58822.0,2069.0,56753.0
2025-03-08,7.5,1,0,1,70.0,54.0,8.6,67.0,53.0,9.7,False,10495.0,42660.0,1277.0,11483.0,295.0,2709.0,,,10.7,53155.0,2709.0,50446.0
2025-03-09,7.5,1,0,1,70.0,54.0,8.4,68.0,53.0,9.8,False,9160.0,47514.0,696.0,10876.0,208.0,2741.0,,,10.7,56674.0,2741.0,53933.0
2025-03-10,7.5,1,0,1,72.0,54.0,8.8,67.0,53.0,9.6,False,12813.0,52103.0,196.0,12068.0,378.0,2741.0,,,10.7,64916.0,2741.0,62175.0
2025-03-11,7.5,1,0,0,80.0,65.0,8.6,77.0,65.0,9.4,False,11654.0,50443.0,0.0,11643.0,420.0,3376.0,,,10.7,62097.0,3376.0,58721.0
2025-03-12,7.5,2,0,0,80.0,65.0,8.5,78.0,65.0,9.7,False,14086.0,55848.0,0.0,14289.0,399.0,3374.0,,,10.7,69934.0,3374.0,66560.0
2025-03-13,7.5,3,0,0,88.0,70.0,8.4,85.0,69.0,10.0,False,13476.0,38974.0,0.0,12984.0,436.0,3913.0,,,10.7,52450.0,3913.0,48537.0
2025-03-14,7.5,3,0,0,90.0,60.0,8.1,86.0,62.0,9.3,False,14055.0,43760.0,972.0,11521.0,443.0,3861.0,,,10.7,57815.0,3861.0,53954.0
2025-03-15,7.5,2,0,0,75.0,60.0,8.2,84.0,60.0,9.6,False,11944.0,47530.0,350.0,11533.0,387.0,2870.0,,,10.7,59474.0,2870.0,56604.0
2025-03-16,7.5,2,0,0,76.0,60.0,8.0,70.0,60.0,9.5,False,10236.0,49655.0,0.0,12394.0,305.0,4685.0,,,10.7,59891.0,4685.0,55206.0
2025-03-17,7.5,2,0,0,79.0,60.0,7.9,76.0,60.0,9.8,False,12855.0,46593.0,1396.0,11549.0,337.0,3838.0,,,10.7,59448.0,3838.0,55610.0
2025-03-18,7.5,1,0,0,72.0,59.0,8.5,68.0,58.0,9.5,False,11882.0,49963.0,830.0,11963.0,402.0,2141.0,,,10.7,61845.0,2141.0,59704.0
2025-03-19,7.5,1,0,0,72.0,59.0,8.3,70.0,55.0,9.6,False,12606.0,47505.0,1247.0,11550.0,336.0,2394.0,,,10.7,60111.0,2394.0,57717.0
2025-03-20,7.5,1,0,1,68.0,58.0,8.1,65.0,56.0,9.2,False,13383.0,49195.0,1047.0,10705.0,321.0,2279.0,,,10.7,62578.0,2279.0,60299.0
2025-03-21,7.5,1,0,1,72.0,58.0,7.8,69.0,55.0,8.6,False,13217.0,48006.0,569.0,13195.0,383.0,2462.0,,,10.7,61223.0,2462.0,58761.0
2025-03-22,7.5,1,0,1,72.0,59.0,8.0,69.0,55.0,9.1,False,10267.0,47530.0,457.0,11562.0,338.0,2734.0,,,10.7,57797.0,2734.0,55063.0
2025-03-23,7.5,1,0,0,74.0,59.0,8.0,75.0,59.0,9.3,False,9139.0,45997.0,21.0,11079.0,270.0,3068.0,,,10.7,55136.0,3068.0,52068.0
2025-03-24,7.5,2,0,0,76.0,59.0,8.0,73.0,59.0,9.2,False,14283.0,44412.0,30.0,11255.0,314.0,2436.0,,,10.7,58695.0,2436.0,56259.0
2025-03-25,7.5,2,0,1,68.0,52.0,7.9,65.0,53.0,9.3,False,17078.0,42575.0,1080.0,10852.0,501.0,3552.0,,,10.7,59653.0,3552.0,56101.0
2025-03-26,7.5,1,0,1,78.0,57.0,8.6,76.0,55.0,9.1,False,12679.0,50161.0,703.0,11578.0,481.0,2419.0,,,10.7,62840.0,2419.0,60421.0
2025-03-27,7.5,2,0,0,83.0,56.0,8.0,80.0,55.0,9.1,False,12089.0,47188.0,0.0,11616.0,393.0,2572.7,,,10.7,59277.0,2572.7,56704.3
2025-03-28,7.5,2,0,0,76.0,53.0,8.0,74.0,57.0,9.1,False,11344.0,46946.0,0.0,11650.0,351.0,3328.3,,,10.7,58290.0,3328.3,54961.7
2025-03-29,7.5,2,0,0,79.0,55.0,8.0,76.0,56.0,9.1,False,52185.0,0.0,3484.0,206.0,273.0,3028.0,,,10.7,52185.0,3028.0,49157.0
2025-03-30,7.5,1,0,2,66.0,55.0,8.0,63.0,52.0,9.1,False,51429.0,0.0,3960.0,0.0,216.0,3375.0,,,10.7,51429.0,3375.0,48054.0
2025-03-31,7.5,1,0,3,67.0,54.0,8.4,64.0,50.0,9.7,False,52009.0,0.0,3834.0,0.0,197.0,2897.0,,,10.7,52009.0,2897.0,49112.0
2025-04-01,7.5,1,0,2,65.0,54.0,8.4,64.0,52.0,9.7,False,50643.0,1230.0,4333.0,267.0,230.0,2808.0,,,12.1,51873.0,2808.0,49065.0
2025-04-02,7.5,1,0,2,73.0,55.0,8.4,70.0,53.0,9.6,False,14066.0,46289.0,71.0,11722.0,333.0,2808.0,,,12.1,60355.0,2808.0,57547.0
2025-04-03,7.5,1,0,0,75.0,55.0,8.2,71.0,56.0,10.0,False,10930.0,49055.0,85.0,11303.0,345.0,2702.0,,,12.1,59985.0,2702.0,57283.0
2025-04-04,7.5,1,0,0,75.0,55.0,8.7,71.0,56.0,9.9,False,10878.0,47269.0,133.0,11468.0,349.0,2914.0,,,12.1,58147.0,2914.0,55233.0
2025-04-05,7.5,1,0,0,75.0,55.0,8.2,71.0,56.0,10.0,False,9594.0,45816.0,28.0,11422.0,305.0,2982.0,,,12.1,55410.0,2982.0,52428.0
2025-04-06,7.5,1,0,0,74.0,55.0,8.2,72.0,56.0,9.8,False,8994.0,41833.0,241.0,10419.0,263.0,3740.0,,,12.1,50827.0,3740.0,47087.0
2025-04-07,7.5,1,0,0,73.0,55.0,8.3,71.0,56.0,9.7,False,13538.0,46270.0,1073.0,11652.0,333.0,2116.0,,,12.1,59808.0,2116.0,57692.0
2025-04-08,7.5,1,0,1,74.0,55.0,8.2,70.0,55.0,9.9,False,13641.0,47903.0,689.0,11241.0,348.0,2117.0,,,12.1,61544.0,2117.0,59427.0
2025-04-09,7.5,1,0,1,73.0,54.0,8.2,70.0,55.0,9.8,False,12761.0,49817.0,660.0,11769.0,429.0,2441.0,,,12.1,62578.0,2441.0,60137.0
2025-04-10,7.5,1,0,1,73.0,52.0,8.1,70.0,52.0,9.7,False,12357.0,47737.0,451.0,11601.0,386.0,2492.0,,,12.1,60094.0,2492.0,57602.0
2025-04-11,7.5,1,0,1,68.0,56.0,8.4,65.0,52.0,9.5,False,12782.0,45924.0,638.0,11245.0,376.0,2633.0,,,12.1,58706.0,2633.0,56073.0
2025-04-12,7.5,1,0,1,69.0,56.0,8.6,69.0,53.0,9.6,False,11643.0,45165.0,947.0,11038.0,212.0,2925.0,,,12.1,56808.0,2925.0,53883.0
2025-04-13,7.5,1,0,1,70.0,55.0,8.4,70.0,55.0,9.5,False,9780.0,44175.0,530.0,10792.0,330.0,1985.13,,,12.1,53955.0,1985.13,51969.87
2025-04-14,7.5,1,0,0,75.0,55.0,8.8,72.0,55.0,9.9,False,14148.0,48338.0,123.0,11265.0,453.0,2538.87,,,12.1,62486.0,2538.87,59947.13
2025-04-15,7.5,1,0,1,74.0,54.0,8.4,71.0,55.0,10.0,False,14003.0,46538.0,132.0,11415.0,385.0,2763.0,,,12.1,60541.0,2763.0,57778.0
2025-04-16,7.5,1,0,0,76.0,56.0,9.0,73.0,56.0,10.0,False,14769.0,47195.0,95.0,11748.0,543.0,3052.0,,,12.1,61964.0,3052.0,58912.0
2025-04-17,7.5,1,0,0,74.0,53.0,8.5,71.0,56.0,10.0,False,14459.0,46859.0,104.0,11544.0,269.0,3142.0,,,12.1,61318.0,3142.0,58176.0
2025-04-18,7.5,1,0,0,75.0,53.0,8.6,70.0,55.0,9.8,False,13848.0,43076.0,205.0,11109.0,414.0,2963.0,,,12.1,56924.0,2963.0,53961.0
2025-04-19,7.5,1,0,1,73.0,54.0,8.3,70.0,56.0,9.9,False,11457.0,44852.0,259.0,11282.0,297.0,2963.0,,,12.1,56309.0,2963.0,53346.0
2025-04-20,7.5,1,0,0,73.0,54.0,8.2,70.0,55.0,9.5,False,10340.0,42839.0,136.0,10478.0,280.0,3039.0,,,12.1,53179.0,3039.0,50140.0
2025-04-21,7.5,1,0,0,72.0,53.0,8.0,70.0,56.0,9.3,False,18340.0,43161.0,346.0,10737.0,388.0,2642.0,,,12.1,61501.0,2642.0,58859.0
2025-04-22,7.5,1,0,0,74.0,54.0,8.1,70.0,57.0,9.1,False,12451.0,45524.0,82.0,11821.0,421.0,3739.0,,,12.1,57975.0,3739.0,54236.0
2025-04-23,7.5,1,0,0,70.0,54.0,8.4,68.0,55.0,9.5,False,11902.0,45601.0,342.0,10886.0,318.0,2743.0,,,12.1,57503.0,2743.0,54760.0
2025-04-24,7.5,1,0,1,70.0,54.0,8.7,67.0,54.0,9.9,False,12834.0,48551.0,235.0,11882.0,501.0,3044.0,,,12.1,61385.0,3044.0,58341.0
2025-04-25,7.5,1,0,0,75.0,55.0,8.5,72.0,55.0,9.9,False,13921.0,42488.0,61.0,11177.0,433.0,2786.0,,,12.1,56409.0,2786.0,53623.0
2025-04-26,7.5,1,0,0,72.0,55.0,8.4,70.0,53.0,9.8,False,27521.0,28045.0,1405.0,6694.0,261.0,4345.0,,,12.1,55566.0,4345.0,51221.0
2025-04-27,7.5,1,0,0,70.0,55.0,8.5,68.0,52.0,9.6,False,54141.0,0.0,4286.0,0.0,273.0,4347.0,,,12.1,54141.0,4347.0,49794.0
2025-04-28,7.5,1,0,0,68.0,55.0,8.6,65.0,51.0,9.8,False,61427.0,0.0,4766.0,0.0,407.0,2099.0,,,12.1,61427.0,2099.0,59328.0
2025-04-29,7.5,1,0,2,65.0,55.0,8.9,62.0,50.0,9.9,False,33720.0,31855.0,2258.0,7418.0,410.0,3375.0,,,12.1,65575.0,3375.0,62200.0
2025-04-30,7.5,1,0,0,72.0,56.0,8.4,68.0,56.0,9.6,False,0.0,44722.0,910.0,11407.0,418.0,3241.0,,,12.1,44722.0,3241.0,41481.0
2025-05-01,7.5,1,0,0,73.0,54.0,8.6,71.0,56.0,9.3,False,11685.0,46595.0,0.0,11399.0,425.0,3178.0,,,18.0,58280.0,3178.0,55102.0
2025-05-02,7.5,2,0,0,74.0,55.0,7.8,70.0,56.0,9.4,False,14687.0,43103.0,133.0,10722.0,258.0,3174.0,,,18.0,57790.0,3174.0,54616.0
2025-05-03,7.5,1,0,0,75.0,55.0,7.9,72.0,55.0,9.4,False,12441.0,43589.0,57.0,10870.0,289.0,3809.0,,,18.0,56030.0,3809.0,52221.0
2025-05-04,7.5,1,0,0,76.0,55.0,8.0,73.0,56.0,9.6,False,11685.0,41711.0,0.0,10741.0,326.0,3809.0,,,18.0,53396.0,3809.0,49587.0
2025-05-05,7.5,2,0,0,77.0,55.0,7.8,74.0,57.0,9.5,False,30419.0,28773.0,1631.0,8918.0,481.0,3808.0,,,18.0,59192.0,3808.0,55384.0
2025-05-06,7.5,3,0,1,70.0,55.0,8.0,65.0,56.0,9.8,False,51440.0,21257.0,1245.0,3545.0,494.0,5325.0,,,18.0,72697.0,5325.0,67372.0
2025-05-07,7.5,2,0,1,71.0,54.0,9.0,68.0,55.0,10.0,False,27003.0,42037.0,316.0,10501.0,485.0,5660.0,,,18.0,69040.0,5660.0,63380.0
2025-05-08,7.5,3,0,0,86.0,54.0,8.2,82.0,55.0,9.7,False,18744.0,35854.0,0.0,11389.0,487.0,5702.0,,,18.0,54598.0,5702.0,48896.0
2025-05-09,7.5,2,0,0,80.0,55.0,8.6,77.0,55.0,10.0,False,17937.0,54387.0,0.0,11321.0,440.0,4906.0,,,18.0,72324.0,4906.0,67418.0
2025-05-10,7.5,2,0,0,80.0,55.0,8.6,76.0,55.0,10.0,False,13310.0,32264.0,131.0,10584.0,315.0,4960.0,,,18.0,45574.0,4960.0,40614.0
2025-05-11,7.5,1,0,0,78.0,54.0,8.7,74.0,55.0,10.0,False,11395.0,55768.0,150.0,10959.0,315.0,3619.0,,,18.0,67163.0,3619.0,63544.0
2025-05-12,7.5,1,0,0,76.0,54.0,8.7,72.0,55.0,10.0,False,13403.0,46671.0,0.0,11851.0,433.0,3660.0,,,18.0,60074.0,3660.0,56414.0
2025-05-13,7.5,1,0,0,77.0,56.0,8.0,74.0,55.0,9.7,False,16105.0,40728.0,72.0,10856.0,444.0,3809.0,,,18.0,56833.0,3809.0,53024.0
2025-05-14,7.5,1,0,0,80.0,55.0,8.0,77.0,55.0,9.8,False,17864.0,44382.0,262.0,10332.0,418.0,3430.0,,,18.0,62246.0,3430.0,58816.0
2025-05-15,7.5,2,0,0,77.0,54.0,8.3,74.0,55.0,10.0,False,14738.0,47352.0,0.0,11808.0,450.0,3863.0,,,18.0,62090.0,3863.0,58227.0
2025-05-16,7.5,1,0,0,82.0,56.0,8.2,78.0,55.0,10.0,False,29373.0,28665.0,1007.0,7524.0,431.0,4272.0,,,18.0,58038.0,4272.0,53766.0
2025-05-17,7.5,2,0,1,83.0,54.0,8.3,75.0,54.0,9.8,False,57235.0,0.0,3317.0,0.0,364.0,4344.0,,,18.0,57235.0,4344.0,52891.0
2025-05-18,7.5,1,0,1,75.0,53.0,8.4,68.0,54.0,9.6,False,52909.0,0.0,3521.0,0.0,294.0,4343.0,,,18.0,52909.0,4343.0,48566.0
2025-05-19,7.5,2,0,1,75.0,53.0,8.5,70.0,53.0,9.7,False,36608.0,23660.0,1490.0,6066.0,370.0,3710.0,,,18.0,60268.0,3710.0,56558.0
2025-05-20,7.5,2,0,0,82.0,54.0,7.5,78.0,55.0,9.8,False,17171.0,47627.0,0.0,11450.0,426.0,4637.0,,,18.0,64798.0,4637.0,60161.0
2025-05-21,7.5,2,0,0,83.0,54.0,8.5,74.0,56.0,9.7,False,15742.0,46476.0,193.0,12510.0,564.0,4811.0,,,18.0,62218.0,4811.0,57407.0
2025-05-22,7.5,2,0,0,85.0,54.0,8.0,82.0,56.0,9.6,False,47651.0,17146.0,873.0,3911.0,481.0,4644.0,,,18.0,64797.0,4644.0,60153.0
2025-05-23,7.5,3,0,2,66.0,54.0,8.0,63.0,56.0,9.8,False,41544.0,26355.0,1137.0,7159.0,537.0,6175.0,,,18.0,67899.0,6175.0,61724.0
2025-05-24,7.5,2,0,0,80.0,54.0,8.0,74.0,56.0,9.7,False,16818.0,43078.0,290.0,10757.0,386.0,6231.0,,,18.0,59896.0,6231.0,53665.0
2025-05-25,7.5,1,0,0,82.0,54.0,8.3,76.0,56.0,9.5,False,12461.0,43998.0,353.0,10861.0,372.0,4673.0,,,18.0,56459.0,4673.0,51786.0
2025-05-26,7.5,2,0,0,86.0,54.0,7.7,76.0,56.0,10.0,False,19768.0,44520.0,114.0,10464.0,496.0,3914.0,,,18.0,64288.0,3914.0,60374.0
2025-05-27,7.5,2,0,0,83.0,54.0,8.2,77.0,56.0,9.7,False,17771.0,40948.0,240.0,10827.0,500.0,4583.0,,,18.0,58719.0,4583.0,54136.0
2025-05-28,7.5,2,0,0,80.0,54.0,8.0,75.0,56.0,9.8,False,22180.0,40360.0,260.0,10087.0,447.0,4583.0,,,18.0,62540.0,4583.0,57957.0
2025-05-29,7.5,2,0,0,67.0,54.0,8.1,63.0,55.0,9.8,False,27810.0,35244.0,954.0,9986.0,646.0,4583.0,,,18.0,63054.0,4583.0,58471.0
2025-05-30,7.5,2,0,2,67.0,55.0,8.0,64.0,53.0,9.9,False,23422.0,40358.0,69.0,9034.0,316.0,4809.0,,,18.0,63780.0,4809.0,58971.0
2025-05-31,7.5,2,0,0,80.0,55.0,8.1,70.0,55.0,9.7,False,12275.0,47889.0,160.0,12118.0,362.0,4924.0,,,18.0,60164.0,4924.0,55240.0
2025-06-01,7.5,2,0,0,81.0,55.0,8.0,75.0,55.0,9.7,False,11219.0,48414.0,32.0,11478.0,352.0,4923.0,,,23.0,59633.0,4923.0,54710.0
2025-06-02,7.5,2,0,0,85.0,55.0,8.2,82.0,56.0,9.8,False,16881.0,45144.0,317.0,11599.0,459.0,4924.0,,,23.0,62025.0,4924.0,57101.0
2025-06-03,7.5,2,0,0,88.0,55.0,7.8,85.0,56.0,10.5,False,0.0,40739.0,498.0,10749.0,506.0,4707.0,,,23.0,40739.0,4707.0,36032.0
2025-06-04,7.5,2,0,0,65.0,56.0,8.0,62.0,56.0,10.0,False,29673.0,27330.0,632.0,6822.0,483.0,4704.0,,,23.0,57003.0,4704.0,52299.0
2025-06-05,7.5,3,0,0,65.0,56.0,8.0,63.0,56.0,9.8,False,63953.0,0.0,2483.0,0.0,413.0,6296.0,,,23.0,63953.0,6296.0,57657.0
2025-06-06,7.5,2,0,0,66.0,56.0,8.0,63.0,56.0,9.5,False,61106.0,0.0,2403.0,0.0,308.0,6723.0,,,23.0,61106.0,6723.0,54383.0
2025-06-07,7.5,2,0,0,65.0,55.0,8.0,65.0,56.0,9.6,False,59771.0,0.0,2450.0,0.0,234.0,6470.0,,,23.0,59771.0,6470.0,53301.0
2025-06-08,7.5,2,0,1,64.0,55.0,8.0,63.0,52.0,9.4,False,58653.0,0.0,2479.0,0.0,352.0,6473.0,,,23.0,58653.0,6473.0,52180.0
2025-06-09,7.5,2,0,1,65.0,55.0,9.0,64.0,53.0,9.2,False,61169.0,0.0,2712.0,0.0,267.0,6469.0,,,23.0,61169.0,6469.0,54700.0
2025-06-10,7.5,3,0,1,67.0,55.0,8.0,63.0,52.0,10.0,False,42321.0,27739.0,1073.0,7112.0,567.0,6470.0,,,23.0,70060.0,6470.0,63590.0
2025-06-11,7.5,3,1,2,66.0,54.0,8.0,63.0,53.0,9.9,False,28390.0,41689.0,241.0,10833.0,493.0,7057.0,,,23.0,70079.0,7057.0,63022.0
2025-06-12,7.5,3,1,0,73.0,53.0,8.0,69.0,56.0,9.9,False,29611.0,35022.0,99.0,10506.0,542.0,7337.0,,,23.0,64633.0,7337.0,57296.0
2025-06-13,7.5,3,1,0,77.0,53.0,8.0,73.0,54.0,9.8,False,32613.0,40556.0,1103.0,9258.0,486.0,7245.0,,,23.0,73169.0,7245.0,65924.0
2025-06-14,7.5,3,0,0,72.0,53.0,8.0,71.0,54.0,9.8,False,37001.0,26911.0,447.0,6568.0,414.0,6147.0,,,23.0,63912.0,6147.0,57765.0
2025-06-15,7.5,3,1,0,74.0,53.0,8.2,73.0,55.0,9.7,False,29249.0,28463.0,75.0,7838.0,311.0,5552.0,,,23.0,57712.0,5552.0,52160.0
2025-06-16,7.5,3,1,0,85.0,53.0,8.0,83.0,55.0,9.9,False,24436.0,48186.0,190.0,11498.0,581.0,5549.0,,,23.0,72622.0,5549.0,67073.0
2025-06-17,7.5,3,1,0,88.0,54.0,8.0,83.0,55.0,9.9,False,23360.0,39332.0,305.0,11221.0,556.0,5049.0,,,23.0,62692.0,5049.0,57643.0
2025-06-18,7.5,3,1,0,77.0,54.0,7.9,72.0,55.0,9.6,False,32323.0,41037.0,355.0,10367.0,586.0,6199.0,,,23.0,73360.0,6199.0,67161.0
2025-06-19,7.5,3,1,0,84.0,55.0,9.8,80.0,55.0,11.5,False,26537.0,42830.0,395.0,10931.0,571.0,7541.0,,,23.0,69367.0,7541.0,61826.0
2025-06-20,7.5,3,1,0,75.0,55.0,8.9,79.0,55.0,10.0,False,21249.0,45778.0,721.0,11925.0,588.0,5374.0,,,23.0,67027.0,5374.0,61653.0
2025-06-21,7.5,3,1,0,76.0,55.0,8.3,75.0,55.0,10.3,False,17647.0,44937.0,63.0,7467.0,461.0,5371.0,,,23.0,62584.0,5371.0,57213.0
2025-06-22,7.5,3,1,0,74.0,55.0,8.4,73.0,55.0,9.8,False,15577.0,43788.0,436.0,11320.0,416.0,5372.0,,,23.0,59365.0,5372.0,53993.0
2025-06-23,7.5,2,0,1,66.0,54.0,8.6,63.0,54.0,10.5,False,42818.0,24215.0,1439.0,5992.0,531.0,5371.0,,,23.0,67033.0,5371.0,61662.0
2025-06-24,7.5,3,0,1,65.0,54.0,8.2,62.0,54.0,9.9,False,35542.0,32930.0,27.0,8509.0,493.0,6198.0,,,23.0,68472.0,6198.0,62274.0
2025-06-25,7.5,3,0,1,64.0,54.0,8.0,62.0,54.0,10.0,False,44681.0,25737.0,1093.0,6651.0,638.0,6585.0,,,23.0,70418.0,6585.0,63833.0
2025-06-26,7.5,3,0,1,67.0,55.0,8.0,64.0,54.0,10.0,False,45054.0,26357.0,781.0,6798.0,589.0,7251.0,,,23.0,71411.0,7251.0,64160.0
2025-06-27,7.5,3,0,1,66.0,55.0,8.9,63.0,54.0,11.0,False,36432.0,33183.0,791.0,9701.0,646.0,7155.0,,,23.0,69615.0,7155.0,62460.0
2025-06-28,7.5,3,0,0,70.0,55.0,8.3,70.0,54.0,9.8,False,36360.0,35006.0,550.0,7910.0,546.0,6731.0,,,23.0,71366.0,6731.0,64635.0
2025-06-29,7.5,3,0,0,74.0,55.0,8.2,75.0,54.0,9.5,False,43832.0,16186.0,1175.0,5992.0,453.0,6732.0,,,23.0,60018.0,6732.0,53286.0
2025-06-30,7.5,3,0,0,82.0,55.0,8.0,78.0,54.0,9.6,False,27272.0,54445.0,239.0,10521.0,572.0,6731.0,,,23.0,81717.0,6731.0,74986.0
2025-07-01,7.5,3,1,0,81.0,55.0,8.5,78.0,54.0,10.0,False,27189.0,37796.0,0.0,11139.0,558.0,5668.0,,,26.9,64985.0,5668.0,59317.0
2025-07-02,6.5,3,1,0,82.0,54.0,9.0,80.0,54.0,9.9,False,24912.0,45398.0,0.0,11728.0,657.0,7011.0,,,26.9,70310.0,7011.0,63299.0
2025-07-03,6.5,3,1,0,85.0,55.0,9.1,82.0,55.0,10.0,False,26941.0,45663.0,0.0,11851.0,592.0,7015.0,,,26.9,72604.0,7015.0,65589.0
2025-07-04,6.5,3,1,0,86.0,55.0,9.2,83.0,55.0,10.3,False,35118.0,35323.0,1.0,9372.0,590.0,7011.0,,,26.9,70441.0,7011.0,63430.0
2025-07-05,6.5,3,1,0,84.0,54.0,9.3,80.0,54.0,10.0,False,38492.0,33167.0,0.0,8176.0,541.0,8199.0,,,26.9,71659.0,8199.0,63460.0
2025-07-06,6.5,3,1,0,83.0,55.0,9.4,82.0,55.0,9.9,False,37912.0,31579.0,0.0,8142.0,482.0,8202.0,,,26.9,69491.0,8202.0,61289.0
2025-07-07,6.5,3,0,1,65.0,55.0,8.9,64.0,55.0,9.8,False,52205.0,24133.0,421.0,6223.0,348.0,8198.0,,,26.9,76338.0,8198.0,68140.0
2025-07-08,6.5,4,0,1,66.0,54.0,7.0,63.0,54.0,7.5,False,60165.0,17431.0,1026.0,4365.0,385.0,8199.0,,,26.9,77596.0,8199.0,69397.0
2025-07-09,6.5,4,0,1,66.0,54.0,6.8,65.0,54.0,7.0,False,54824.0,22767.0,404.0,6301.0,409.0,9393.0,,,26.9,77591.0,9393.0,68198.0
2025-07-10,6.5,3,0,0,74.0,54.0,7.0,72.0,55.0,7.5,False,49432.0,23621.0,118.0,6195.0,516.0,9162.0,,,26.9,73053.0,9162.0,63891.0
2025-07-11,6.5,3,0,0,74.0,55.0,7.0,74.0,54.0,8.5,False,39920.0,37851.0,192.0,10391.0,831.0,7599.0,,,26.9,77771.0,7599.0,70172.0
