Tarih,Chiller_Set_Temp_C,Chiller_Adet,Absorption_Chiller_Adet,Kazan_Adet,Mas1_Isitma_Temp,Mas1_Kazan_Temp,Mas1_Sogutma_Temp,Mas2_Isitma_Temp,Mas2_Kazan_Temp,Mas2_Sogutma_Temp,Kar_Eritme_Aktif,Sebeke_Tuketim_kWh,Kojen_Uretim_kWh,Kazan_Dogalgaz_m3,Kojen_Dogalgaz_m3,Su_Tuketimi_m3,Chiller_Tuketim_kWh,MCC_Tuketim_kWh,VRF_Split_Tuketim_kWh,Dis_Hava_Sicakligi_C,Toplam_Hastane_Tuketim_kWh,Toplam_Sogutma_Tuketim_kWh,Diger_Yuk_kWh
2025-07-12,6.5,3,1,0,74.0,55.0,7.5,73.0,55.0,8.4,False,37063.0,38267.0,0.0,10665.0,441.0,9784.0,,,26.9,75330.0,9784.0,65546.0
2025-07-13,6.5,3,1,0,74.0,55.0,8.0,75.0,55.0,8.0,False,29146.0,42014.0,0.0,11494.0,1020.0,9781.0,,,26.9,71160.0,9781.0,61379.0
2025-07-14,6.5,5,1,0,90.0,55.0,8.3,85.0,56.0,8.0,False,43728.0,40396.0,0.0,11689.0,487.0,7537.0,,,26.9,84124.0,7537.0,76587.0
2025-07-15,6.5,5,1,0,84.0,60.0,7.0,82.0,60.0,7.0,False,40755.0,42279.0,0.0,10528.0,408.0,10790.0,,,26.9,83034.0,10790.0,72244.0
2025-07-16,6.5,5,1,0,75.0,60.0,7.5,72.0,60.0,7.0,False,44277.0,39040.0,0.0,11464.0,440.0,12906.0,,,26.9,83317.0,12906.0,70411.0
2025-07-17,6.5,4,1,0,89.0,56.0,7.2,85.0,56.0,8.3,False,35905.0,38367.0,0.0,11306.0,506.0,10408.0,,,26.9,74272.0,10408.0,63864.0
2025-07-18,6.5,4,0,0,87.0,56.0,7.1,85.0,56.0,8.4,False,32827.0,43987.0,0.0,8416.0,578.0,10738.33,,,26.9,76814.0,10738.33,66075.67
2025-07-19,6.5,3,0,0,89.0,57.0,7.2,84.0,56.0,8.2,False,32402.0,41244.0,0.0,8544.0,591.0,10738.33,,,26.9,73646.0,10738.33,62907.67
2025-07-20,6.5,3,0,0,88.0,56.0,7.3,86.0,57.0,8.1,False,35490.0,36655.0,0.0,8352.0,680.0,10738.33,,,26.9,72145.0,10738.33,61406.67
2025-07-21,6.5,3,0,0,88.0,56.0,7.6,84.0,57.0,8.3,False,40841.0,31419.0,0.0,9080.0,756.0,8000.0,,,26.9,72260.0,8000.0,64260.0
2025-07-22,6.5,3,0,0,89.0,60.0,7.6,85.0,60.0,9.0,False,43667.0,32733.0,0.0,8694.0,1085.0,7931.0,,,26.9,76400.0,7931.0,68469.0
2025-07-23,6.5,3,0,0,88.0,60.0,7.7,84.0,60.0,8.9,False,49401.0,32505.0,0.0,8433.0,664.0,7927.0,,,26.9,81906.0,7927.0,73979.0
2025-07-24,6.5,4,1,0,85.0,60.0,9.0,82.0,60.0,9.9,False,54855.0,28765.0,0.0,8827.0,757.0,9942.0,,,26.9,83620.0,9942.0,73678.0
2025-07-25,6.5,4,0,0,80.0,60.0,8.3,80.0,60.0,9.0,False,68631.0,21519.0,250.0,4386.0,640.0,14921.0,,,26.9,90150.0,14921.0,75229.0
2025-07-26,6.5,4,0,0,79.0,55.0,8.0,79.0,55.0,8.5,False,51191.0,28584.0,81.0,7539.0,606.0,12431.5,,,26.9,79775.0,12431.5,67343.5
2025-07-27,6.5,4,0,0,78.0,56.0,7.0,81.0,55.0,7.2,False,52278.0,22796.0,205.0,6052.0,511.0,12431.5,,,26.9,75074.0,12431.5,62642.5
2025-07-28,6.5,4,0,0,79.0,55.0,7.5,80.0,55.0,8.0,False,73330.0,12830.0,0.0,3453.0,768.0,12431.5,,,26.9,86160.0,12431.5,73728.5
2025-07-29,6.5,4,0,0,80.0,56.0,7.0,82.0,55.0,7.3,False,59812.0,28922.0,3010.0,7239.0,741.0,12431.5,,,26.9,88734.0,12431.5,76302.5
2025-07-30,6.5,4,0,0,78.0,56.0,7.2,81.0,55.0,7.0,False,54699.0,31642.0,427.0,7674.0,638.0,12808.0,,,26.9,86341.0,12808.0,73533.0
2025-07-31,6.5,4,0,0,77.0,56.0,7.3,73.0,56.0,7.1,False,45416.0,34720.0,178.0,9498.0,658.0,12804.0,,,26.9,80136.0,12804.0,67332.0
2025-08-01,6.5,3,0,0,78.0,56.0,7.4,76.0,60.0,8.0,False,46192.0,35570.0,0.0,8784.0,650.0,5668.0,,,26.5,81762.0,5668.0,76094.0
2025-08-02,6.5,3,0,0,75.0,60.0,7.9,74.0,60.0,9.9,False,41131.0,31180.0,0.0,9306.0,521.0,7011.0,,,26.5,72311.0,7011.0,65300.0
2025-08-03,6.5,3,0,0,74.0,60.0,7.5,70.0,60.0,9.5,False,40261.0,32940.0,0.0,8030.0,500.0,7015.0,,,26.5,73201.0,7015.0,66186.0
2025-08-04,6.5,3,0,0,77.0,60.0,8.1,73.0,60.0,10.3,False,53820.0,30055.0,341.0,8258.0,643.0,7011.0,,,26.5,83875.0,7011.0,76864.0
2025-08-05,6.5,3,0,0,78.0,60.0,8.1,74.0,60.0,10.5,False,55052.0,25283.0,351.0,6598.0,715.0,8199.0,,,26.5,80335.0,8199.0,72136.0
2025-08-06,6.5,4,0,0,75.0,60.0,7.5,72.0,56.0,9.7,False,52568.0,25174.0,0.0,8506.0,623.0,8202.0,,,26.5,77742.0,8202.0,69540.0
2025-08-07,6.5,3,0,0,80.0,60.0,7.0,77.0,57.0,9.4,False,48749.0,35499.0,0.0,9725.0,605.0,8198.0,,,26.5,84248.0,8198.0,76050.0
2025-08-08,6.5,3,0,0,82.0,59.0,7.8,78.0,60.0,9.5,False,51988.0,26835.0,0.0,7603.0,611.0,8199.0,,,26.5,78823.0,8199.0,70624.0
2025-08-09,6.5,3,0,0,81.0,60.0,8.0,76.0,59.0,9.6,False,29880.0,46383.0,0.0,13306.0,570.0,9393.0,,,26.5,76263.0,9393.0,66870.0
2025-08-10,6.5,3,0,0,86.0,61.0,7.9,84.0,58.0,9.4,False,24809.0,48462.0,0.0,13257.0,586.0,9162.0,,,26.5,73271.0,9162.0,64109.0
2025-08-11,6.5,3,0,0,87.0,62.0,7.4,84.0,60.0,9.5,False,35573.0,46056.0,0.0,10808.0,634.0,7599.0,,,26.5,81629.0,7599.0,74030.0
2025-08-12,6.5,3,1,0,85.0,61.0,7.8,83.0,60.0,9.0,False,30336.0,49852.0,63.0,14930.0,555.0,9784.0,,,26.5,80188.0,9784.0,70404.0
2025-08-13,6.5,3,1,0,79.0,60.0,7.5,76.0,57.0,8.9,False,29073.0,50881.0,401.0,13863.0,698.0,9781.0,,,26.5,79954.0,9781.0,70173.0
2025-08-14,6.5,3,1,0,78.0,60.0,7.3,73.0,57.0,9.4,False,33834.0,43972.0,244.0,11803.0,641.0,7537.0,,,26.5,77806.0,7537.0,70269.0
2025-08-15,6.5,3,0,0,89.0,59.0,7.2,76.0,58.0,9.5,False,26848.0,52782.0,0.0,13852.0,627.0,10790.0,,,26.5,79630.0,10790.0,68840.0
2025-08-16,6.5,3,0,0,83.0,55.0,7.2,81.0,58.0,9.4,False,25999.0,39529.0,0.0,11431.0,489.0,12906.0,,,26.5,65528.0,12906.0,52622.0
2025-08-17,6.5,3,0,0,84.0,58.0,7.3,82.0,59.0,9.5,False,37488.0,31573.0,0.0,8771.0,474.0,10408.0,,,26.5,69061.0,10408.0,58653.0
2025-08-18,6.5,3,0,0,86.0,59.0,7.5,84.0,60.0,9.4,False,46834.0,30119.0,129.0,8150.0,583.0,10738.33,,,26.5,76953.0,10738.33,66214.67
2025-08-19,6.5,3,0,0,87.0,59.0,7.4,84.0,59.0,9.6,False,54431.0,26106.0,651.0,5374.0,559.0,10738.33,,,26.5,80537.0,10738.33,69798.67
2025-08-20,6.5,3,0,0,85.0,59.0,7.3,83.0,60.0,9.7,False,54700.0,10894.0,893.0,4945.0,607.0,10738.33,,,26.5,65594.0,10738.33,54855.67
2025-08-21,6.5,3,0,0,88.0,60.0,7.5,84.0,58.0,9.7,False,57298.0,25762.0,1323.0,5259.0,533.0,8000.0,,,26.5,83060.0,8000.0,75060.0
2025-08-22,6.5,3,0,0,87.0,59.0,7.6,84.0,58.0,9.8,False,37726.0,28990.0,490.0,9627.0,640.0,7931.0,,,26.5,66716.0,7931.0,58785.0
2025-08-23,6.5,3,0,0,85.0,58.0,7.4,82.0,60.0,9.5,False,24799.0,45665.0,0.0,12441.0,514.0,7927.0,,,26.5,70464.0,7927.0,62537.0
2025-08-24,6.5,3,0,0,84.0,59.0,7.5,81.0,60.0,9.4,False,27096.0,43057.0,354.0,7637.0,487.0,9942.0,,,26.5,70153.0,9942.0,60211.0
2025-08-25,6.5,3,0,0,86.0,58.0,7.3,83.0,59.0,9.6,False,52795.0,11050.0,1256.0,8977.0,550.0,14921.0,,,26.5,63845.0,14921.0,48924.0
2025-08-26,6.5,3,0,0,87.0,58.0,7.4,84.0,58.0,9.5,False,56490.0,7000.0,1434.0,3573.0,626.0,12431.5,,,26.5,63490.0,12431.5,51058.5
2025-08-27,6.5,3,0,0,85.0,59.0,7.5,80.0,59.0,9.8,False,35387.0,47060.0,476.0,11081.0,600.0,12431.5,,,26.5,82447.0,12431.5,70015.5
2025-08-28,6.5,3,0,0,84.0,60.0,7.4,80.0,60.0,9.4,False,30936.0,40430.0,111.0,10528.0,607.0,12431.5,,,26.5,71366.0,12431.5,58934.5
2025-08-29,6.5,3,0,0,82.0,58.0,7.3,79.0,58.0,9.5,False,31485.0,38814.0,359.0,13248.0,660.0,12431.5,,,26.5,70299.0,12431.5,57867.5
2025-08-30,6.5,3,0,0,83.0,59.0,7.6,80.0,58.0,9.6,False,18692.0,55015.0,0.0,14337.0,508.0,12808.0,,,26.5,73707.0,12808.0,60899.0
2025-08-31,6.5,3,0,0,84.0,58.0,7.5,79.0,59.0,9.4,False,19561.5,52966.0,0.0,13848.0,551.0,12804.0,,,26.5,72527.5,12804.0,59723.5
2025-09-01,6.5,3,0,0,85.0,58.0,7.8,80.0,60.0,9.5,False,22004.0,46400.0,298.0,14442.0,603.0,8230.76,,,21.7,68404.0,8230.76,60173.24
2025-09-02,6.5,3,0,0,84.0,59.0,7.8,80.0,60.0,9.6,False,26361.0,43200.0,85.0,12355.0,740.0,7769.76,,,21.7,69561.0,7769.76,61791.24
2025-09-03,6.5,3,0,0,88.0,62.0,7.4,81.0,60.0,9.8,False,30284.0,51813.0,0.0,14539.0,658.0,8384.76,,,21.7,82097.0,8384.76,73712.24
2025-09-04,6.5,3,0,0,90.0,63.0,7.5,88.0,58.0,9.7,False,36660.0,48060.0,0.0,12760.0,690.0,9734.76,,,21.7,84720.0,9734.76,74985.24
2025-09-05,6.5,3,0,0,87.0,55.0,7.2,85.0,53.0,9.7,False,33420.0,41226.0,11.0,10093.0,608.0,6909.91,8124.0,,21.7,74646.0,6909.91,59612.09
2025-09-06,6.5,3,0,0,88.0,55.0,7.3,86.0,54.0,9.4,False,22842.0,39318.0,0.0,12861.0,691.0,8521.91,7896.0,,21.7,62160.0,8521.91,45742.09
2025-09-07,6.5,3,0,0,89.0,56.0,7.5,87.0,56.0,9.3,False,18754.0,47589.0,0.0,12858.0,418.0,7986.91,7047.0,,21.7,66343.0,7986.91,51309.09
2025-09-08,6.5,3,0,0,88.0,56.0,7.2,88.0,56.0,9.5,False,24498.0,48773.0,0.0,13630.0,495.0,6988.55,7189.0,,21.7,73271.0,6988.55,59093.45
2025-09-09,6.5,2,0,0,87.0,57.0,7.4,88.0,55.0,9.4,False,35190.0,35073.0,35.0,9286.0,545.0,7889.55,7377.0,,21.7,70263.0,7889.55,54996.45
2025-09-10,6.5,2,0,0,74.0,50.0,8.4,71.0,55.0,9.9,False,32251.0,40767.0,47.0,11210.0,566.0,6505.0,7528.0,,21.7,73018.0,6505.0,58985.0
2025-09-11,6.5,2,0,0,73.0,50.0,8.3,70.0,55.0,9.8,False,26320.0,43475.0,0.0,12026.0,684.0,6435.0,7430.0,,21.7,69795.0,6435.0,55930.0
2025-09-12,6.5,2,0,0,63.0,60.0,9.0,60.0,52.0,11.0,False,33099.0,41346.0,183.0,11600.0,544.0,7103.0,7516.0,,21.7,74445.0,7103.0,59826.0
2025-09-13,6.5,2,0,0,80.0,55.0,8.5,79.0,54.0,9.9,False,17823.0,48149.0,0.0,13478.0,471.0,6228.0,7145.0,,21.7,65972.0,6228.0,52599.0
2025-09-14,6.5,2,0,0,85.0,55.0,8.0,84.0,56.0,9.7,False,15287.0,45632.0,0.0,13774.0,418.0,6578.0,6939.0,,21.7,60919.0,6578.0,47402.0
2025-09-15,6.5,2,0,0,90.0,55.0,7.5,87.0,53.0,9.9,False,31360.0,40163.0,0.0,10170.0,514.0,6578.0,6808.0,,21.7,71523.0,6578.0,58137.0
2025-09-16,6.5,2,0,0,91.0,65.0,6.9,88.0,65.0,9.5,False,17108.0,52627.0,0.0,14424.0,562.0,5967.0,7193.0,,21.7,69735.0,5967.0,56575.0
2025-09-17,6.5,2,0,0,94.0,71.0,7.0,91.0,71.0,9.2,False,10588.0,58321.0,0.0,15978.0,567.0,6537.0,7220.0,,21.7,68909.0,6537.0,55152.0
2025-09-18,6.5,2,0,0,95.0,60.0,6.7,92.0,61.0,9.1,False,8901.0,53889.0,0.0,15137.0,548.0,6449.0,7077.0,,21.7,62790.0,6449.0,49264.0
2025-09-19,6.5,2,0,0,94.0,61.0,7.0,90.0,62.0,8.8,False,22967.0,39516.0,703.0,10467.0,528.0,4800.0,10040.0,,21.7,62483.0,4800.0,47643.0
2025-09-20,6.5,2,0,0,75.0,60.0,6.9,76.0,60.0,8.5,False,62690.0,0.0,2488.0,0.0,495.0,5143.0,10653.0,,21.7,62690.0,5143.0,46894.0
2025-09-21,6.5,2,0,0,65.0,60.0,7.5,64.0,60.0,8.6,False,61520.0,0.0,2341.0,0.0,431.0,5415.0,10413.0,,21.7,61520.0,5415.0,45692.0
2025-09-22,6.5,2,0,0,67.0,60.0,7.0,63.0,60.0,8.7,False,34393.0,39828.0,775.0,10427.0,451.0,6007.0,11656.0,,21.7,74221.0,6007.0,56558.0
2025-09-23,6.5,2,0,0,75.0,60.0,7.5,69.0,61.0,9.0,False,16943.0,52149.0,23.0,14250.0,579.0,6503.0,12091.0,,21.7,69092.0,6503.0,50498.0
2025-09-24,6.5,2,0,0,94.0,62.0,6.9,90.0,63.0,9.2,False,11043.0,52308.0,1.0,14551.0,589.0,5982.0,10791.0,,21.7,63351.0,5982.0,46578.0
2025-09-25,6.5,2,0,0,94.0,64.0,7.0,93.0,63.0,9.2,False,13590.0,52918.0,0.0,14902.0,561.0,6019.0,11035.0,,21.7,66508.0,6019.0,49454.0
2025-09-26,6.5,2,0,0,93.0,64.0,8.0,90.0,63.0,8.9,False,14676.0,52373.0,0.0,13278.0,476.0,6873.0,11362.0,,21.7,67049.0,6873.0,48814.0
2025-09-27,6.5,2,0,0,91.0,65.0,8.7,91.0,63.0,9.5,False,24229.0,35370.0,44.0,9627.0,417.0,5245.0,11259.0,,21.7,59599.0,5245.0,43095.0
2025-09-28,6.5,2,0,0,90.0,63.0,8.9,89.0,64.0,9.8,False,29891.0,28865.0,478.0,7071.0,541.0,5242.0,11134.0,,21.7,58756.0,5242.0,42380.0
2025-09-29,6.5,1,0,0,90.0,65.0,9.0,86.0,65.0,10.0,False,12482.0,55959.0,25.0,14835.0,433.0,3402.0,12035.0,,21.7,68441.0,3402.0,53004.0
2025-09-30,6.5,1,0,0,91.0,65.0,8.5,88.0,65.0,10.0,False,10443.0,49012.0,0.0,13875.0,501.0,3593.0,11600.0,,21.7,59455.0,3593.0,44262.0
2025-10-01,6.5,1,0,0,90.0,65.0,8.9,87.0,66.0,10.0,False,10453.0,53188.0,0.0,13963.0,482.0,4178.0,10659.0,,15.7,63641.0,4178.0,48804.0
2025-10-02,7.0,3,0,0,89.0,65.0,7.5,84.0,65.0,9.0,False,11644.0,53558.0,0.0,14461.0,499.0,3788.0,10984.0,,15.7,65202.0,3788.0,50430.0
2025-10-03,7.0,2,0,0,93.0,65.0,8.0,90.0,66.0,9.5,False,17709.0,49597.0,30.0,12462.0,425.0,5416.0,11876.0,,15.7,67306.0,5416.0,50014.0
2025-10-04,7.0,2,0,0,93.0,65.0,7.7,90.0,65.0,9.3,False,13031.0,52247.0,0.0,12811.0,395.0,4695.0,10724.0,,15.7,65278.0,4695.0,49859.0
2025-10-05,7.0,2,0,0,94.0,65.0,7.7,91.0,65.0,9.2,False,19893.0,41383.0,0.0,10235.0,444.0,4605.0,10761.0,,15.7,61276.0,4605.0,45910.0
2025-10-06,7.0,2,0,0,75.0,65.0,7.8,70.0,64.0,9.6,False,12627.0,48396.0,0.0,13064.0,487.0,4705.0,11388.0,,15.7,61023.0,4705.0,44930.0
2025-10-07,7.0,2,0,0,74.0,65.0,7.3,70.0,64.0,9.0,False,22387.0,43561.0,384.0,11772.0,448.0,4679.0,10465.0,,15.7,65948.0,4679.0,50804.0
2025-10-08,7.0,2,0,0,91.0,65.0,7.8,88.0,65.0,9.5,False,9988.0,54474.0,1.0,14983.0,404.0,4897.0,10213.0,,15.7,64462.0,4897.0,49352.0
2025-10-09,7.0,2,0,0,88.0,65.0,7.8,84.0,66.0,9.2,False,9832.0,49245.0,0.0,13089.0,399.0,3813.0,8716.0,,15.7,59077.0,3813.0,46548.0
2025-10-10,7.0,2,0,0,87.0,65.0,7.5,85.0,65.0,9.3,False,15028.0,46134.0,85.0,12514.0,468.0,3299.0,9066.0,,15.7,61162.0,3299.0,48797.0
2025-10-11,7.0,2,0,0,90.0,66.0,7.6,86.0,66.0,9.0,False,10195.0,50785.0,0.0,12356.0,428.0,3970.0,9128.0,,15.7,60980.0,3970.0,47882.0
2025-10-12,7.0,2,0,0,91.0,64.0,7.8,88.0,65.0,9.5,False,6282.0,48901.0,0.0,13328.0,294.0,3368.0,8767.0,,15.7,55183.0,3368.0,43048.0
2025-10-13,7.0,2,0,0,92.0,66.0,7.9,88.0,66.0,9.6,False,13486.0,45775.0,0.0,12429.0,371.0,3532.0,9394.0,,15.7,59261.0,3532.0,46335.0
2025-10-14,7.0,2,0,0,81.0,65.0,7.8,77.0,65.0,9.7,False,15649.0,46596.0,1.0,12168.0,872.0,4203.0,9333.0,,15.7,62245.0,4203.0,48709.0
2025-10-15,7.0,2,0,0,81.0,64.0,7.9,78.0,65.0,9.9,False,16043.0,44797.0,0.0,12621.0,937.0,3751.0,9252.0,,15.7,60840.0,3751.0,47837.0
2025-10-16,7.0,1,0,0,72.0,63.0,8.5,65.0,61.0,9.9,False,12762.0,55044.0,0.0,13118.0,582.0,4225.0,9307.0,,15.7,67806.0,4225.0,54274.0
2025-10-17,7.0,2,0,0,91.0,65.0,7.7,88.0,65.0,9.7,False,10060.0,54703.0,0.0,14561.0,492.0,4056.0,9596.0,,15.7,64763.0,4056.0,51111.0
2025-10-18,7.0,2,0,0,90.0,64.0,7.8,87.0,64.0,9.5,False,9584.0,49137.0,0.0,12659.0,436.0,4177.0,9350.0,,15.7,58721.0,4177.0,45194.0
2025-10-19,7.0,1,0,0,90.0,65.0,7.9,88.0,66.0,9.6,False,9139.0,47343.0,0.0,12590.0,356.0,4267.0,9294.0,,15.7,56482.0,4267.0,42921.0
2025-10-20,7.0,2,0,0,91.0,65.0,7.8,88.0,66.0,9.4,False,9615.0,51046.0,0.0,12624.0,480.0,3636.0,9520.0,,15.7,60661.0,3636.0,47505.0
2025-10-21,7.0,1,0,0,90.0,65.0,8.0,88.0,65.0,9.6,False,9791.0,57424.0,0.0,13070.0,497.0,3557.0,9041.0,,15.7,67215.0,3557.0,54617.0
2025-10-22,7.0,1,0,0,92.0,65.0,7.9,89.0,66.0,9.5,False,10505.0,49182.0,1138.0,14752.0,510.0,4057.0,9181.0,,15.7,59687.0,4057.0,46449.0
2025-10-23,7.0,2,0,0,92.0,65.0,7.7,89.0,65.0,9.5,False,11064.0,49957.0,0.0,13502.0,469.0,4012.0,8523.0,,15.7,61021.0,4012.0,48486.0
2025-10-24,7.0,2,0,0,91.0,65.0,7.8,88.0,66.0,9.4,False,10526.0,55985.0,0.0,14920.0,550.0,4524.0,9141.0,,15.7,66511.0,4524.0,52846.0
2025-10-25,7.0,2,0,0,90.0,65.0,7.9,88.0,66.0,9.3,False,9977.0,47018.0,0.0,11923.0,328.0,4926.0,9788.0,,15.7,56995.0,4926.0,42281.0
2025-10-26,7.0,2,0,0,88.0,65.0,7.6,89.0,65.0,9.1,False,9160.0,49785.0,0.0,14239.0,384.0,3882.0,8166.0,,15.7,58945.0,3882.0,46897.0
2025-10-27,7.0,2,0,0,89.0,65.0,7.3,88.0,64.0,9.0,False,43863.0,17214.0,581.0,4392.0,489.0,4134.0,9346.0,,15.7,61077.0,4134.0,47597.0
2025-10-28,7.0,2,0,0,70.0,60.0,7.2,68.0,61.0,9.1,False,43429.0,17448.0,1090.0,4374.0,428.0,4434.0,9194.0,,15.7,60877.0,4434.0,47249.0
2025-10-29,7.0,2,0,1,67.0,58.0,7.1,64.0,59.0,9.0,False,55528.0,1360.0,2896.0,327.0,379.0,3456.0,8672.0,,15.7,56888.0,3456.0,44760.0
2025-10-30,7.0,2,0,1,65.0,57.0,7.5,61.0,58.0,9.0,False,60734.0,0.0,2972.0,1.0,459.0,3225.0,8397.0,,15.7,60734.0,3225.0,49112.0
2025-10-31,7.0,2,0,1,66.0,57.0,7.6,62.0,58.0,9.0,False,59657.0,0.0,4084.0,0.0,464.0,3659.0,8760.0,,15.7,59657.0,3659.0,47238.0
2025-11-01,7.0,2,0,1,67.0,58.0,7.8,63.0,59.0,9.1,False,56583.0,0.0,2147.0,0.0,309.0,4095.0,8740.0,,12.2,56583.0,4095.0,43748.0
2025-11-02,7.0,1,0,1,69.0,57.0,8.0,64.0,58.0,9.3,False,53137.0,0.0,2809.0,0.0,326.0,3020.0,8572.0,,12.2,53137.0,3020.0,41545.0
2025-11-03,7.0,1,0,1,68.0,58.0,9.5,65.0,58.0,9.6,False,30812.0,32550.0,657.0,9513.0,460.0,3319.0,8825.0,,12.2,63362.0,3319.0,51218.0
2025-11-04,7.0,2,0,0,87.0,60.0,7.3,83.0,61.0,9.1,False,19127.0,42947.0,0.0,11221.0,479.0,3850.0,8874.0,,12.2,62074.0,3850.0,49350.0
2025-11-05,7.0,2,0,0,88.0,62.0,8.8,88.0,63.0,9.3,False,14966.0,48485.0,0.0,13419.0,375.0,3340.0,8889.0,,12.2,63451.0,3340.0,51222.0
2025-11-06,7.0,2,0,0,90.0,61.0,7.9,89.0,63.0,8.8,False,16974.0,41560.0,0.0,11791.0,439.0,4489.0,8893.0,,12.2,58534.0,4489.0,45152.0
2025-11-07,7.0,1,0,0,90.0,62.0,8.0,89.0,64.0,9.0,False,16063.0,49323.0,0.0,13573.0,570.0,4464.0,9248.0,,12.2,65386.0,4464.0,51674.0
2025-11-08,7.0,1,0,0,89.0,61.0,8.1,90.0,64.0,9.2,False,13424.0,44690.0,0.0,11967.0,383.0,4370.0,9202.0,,12.2,58114.0,4370.0,44542.0
2025-11-09,7.0,1,0,0,90.0,62.0,8.0,88.0,63.0,9.0,False,10919.0,48015.0,1.26,12928.0,399.0,4324.0,9243.0,,12.2,58934.0,4324.0,45367.0
2025-11-10,7.0,1,0,0,90.0,61.0,10.0,88.0,65.0,10.0,False,15960.0,46264.0,0.0,12659.0,358.0,4159.0,9052.0,,12.2,62224.0,4159.0,49013.0
2025-11-11,7.0,2,0,0,91.0,62.0,8.7,88.0,64.0,10.0,False,16074.0,44402.0,0.0,12307.0,443.0,4400.0,9242.0,,12.2,60476.0,4400.0,46834.0
2025-11-12,7.0,2,0,0,78.0,60.0,8.9,74.0,61.0,9.5,False,16726.0,39766.0,426.0,10368.0,442.0,4062.0,8572.0,,12.2,56492.0,4062.0,43858.0
2025-11-13,7.0,2,0,0,85.0,60.0,7.8,81.0,60.0,9.8,False,12627.0,47675.0,0.0,12626.0,457.0,3179.0,8244.0,,12.2,60302.0,3179.0,48879.0
2025-11-14,7.0,2,0,0,87.0,60.0,7.7,83.0,61.0,9.3,False,12441.0,46643.0,0.0,11805.0,422.0,3829.0,8636.0,,12.2,59084.0,3829.0,46619.0
2025-11-15,7.0,2,0,0,86.0,60.0,7.9,84.0,60.0,9.5,False,10184.0,47889.0,0.0,12262.0,308.0,3357.0,8656.0,,12.2,58073.0,3357.0,46060.0
2025-11-16,7.0,1,0,0,88.0,60.0,9.1,86.0,61.0,9.2,False,9377.0,42565.0,0.0,10885.0,350.0,3194.0,8597.0,,12.2,51942.0,3194.0,40151.0
2025-11-17,7.0,1,0,0,89.0,60.0,9.7,86.0,60.0,9.4,False,13207.0,50156.0,12951.0,0.0,359.0,3047.0,8995.0,,12.2,63363.0,3047.0,51321.0
2025-11-18,7.0,2,0,0,81.0,61.0,7.3,81.0,61.0,9.0,False,17999.0,44780.0,12241.0,197.0,512.0,3570.0,9110.0,,12.2,62779.0,3570.0,50099.0
2025-11-19,7.0,2,0,0,94.0,61.0,8.7,91.0,61.0,10.0,False,13952.0,47837.0,0.0,12942.0,447.0,4011.0,9435.0,,12.2,61789.0,4011.0,48343.0
2025-11-20,7.0,2,0,0,91.0,62.0,7.3,88.0,62.0,8.7,False,14283.0,54952.0,0.0,13085.0,459.0,4094.0,9801.0,,12.2,69235.0,4094.0,55340.0
2025-11-21,7.0,1,0,0,91.0,65.0,8.4,88.0,65.0,9.6,False,14531.0,40353.0,0.0,12774.0,494.0,4390.0,9251.0,,12.2,54884.0,4390.0,41243.0
2025-11-22,7.0,1,0,0,90.0,64.0,8.0,89.0,66.0,9.2,False,12679.0,47848.0,0.0,12903.0,429.0,4673.0,9215.0,,12.2,60527.0,4673.0,46639.0
2025-11-23,7.0,1,0,0,89.0,65.0,7.9,90.0,66.0,9.0,False,9750.0,46938.0,0.0,12585.0,407.0,4491.0,9122.0,,12.2,56688.0,4491.0,43075.0
2025-11-24,7.0,2,0,0,88.0,65.0,7.4,88.0,65.0,8.7,False,15422.0,45701.0,9.0,12500.0,411.0,4051.0,9121.0,,12.2,61123.0,4051.0,47951.0
2025-11-25,7.0,1,0,0,89.0,65.0,7.8,88.0,65.0,8.9,False,15535.0,48995.0,51.0,13267.0,467.0,4146.0,9146.0,,12.2,64530.0,4146.0,51238.0
2025-11-26,7.0,1,0,0,90.0,66.0,8.0,87.0,66.0,8.8,False,13320.0,48628.0,0.0,13147.0,437.0,3705.0,8733.0,,12.2,61948.0,3705.0,49510.0
2025-11-27,7.0,1,0,0,90.0,66.0,8.0,87.0,66.0,8.7,False,13734.0,45147.0,0.0,12606.0,513.0,3420.0,8583.0,,12.2,58881.0,3420.0,46878.0
2025-11-28,7.0,2,0,0,91.0,66.0,7.5,88.0,66.0,9.0,False,14914.0,46579.0,0.0,12880.0,464.0,4350.0,8564.0,,12.2,61493.0,4350.0,48579.0
2025-11-29,7.0,2,0,0,90.0,66.0,7.9,85.0,65.0,8.7,False,11902.0,42714.0,0.0,11945.0,390.0,3931.0,8464.0,,12.2,54616.0,3931.0,42221.0
2025-11-30,7.0,1,0,0,85.0,66.0,8.0,84.0,66.0,8.5,False,9594.0,43519.0,1.0,11947.0,308.0,3714.0,8011.0,,12.2,53113.0,3714.0,41388.0
2025-12-01,7.5,1,0,0,75.0,65.0,7.5,72.0,66.0,8.8,False,12772.0,49281.0,0.0,13175.0,412.0,3224.0,8374.0,,6.3,62053.0,3224.0,50455.0
2025-12-02,7.5,1,0,0,74.0,64.0,9.1,71.0,65.0,10.5,False,14066.0,46126.0,34.0,12678.0,432.0,3401.0,7946.0,,6.3,60192.0,3401.0,48845.0
2025-12-03,7.5,1,0,0,73.0,64.0,9.4,70.0,65.0,9.3,False,14055.0,43895.0,21.0,12069.0,603.0,2090.0,8475.0,,6.3,57950.0,2090.0,47385.0
2025-12-04,7.5,2,0,0,76.0,65.0,8.0,73.0,65.0,9.3,False,11799.0,49920.0,0.0,13412.0,473.0,3325.0,8608.0,,6.3,61719.0,3325.0,49786.0
2025-12-05,7.5,1,0,0,83.0,64.0,9.0,80.0,64.0,10.0,False,12316.0,42939.0,0.0,12312.0,455.0,3406.0,8339.0,,6.3,55255.0,3406.0,43510.0
2025-12-06,7.5,1,0,0,79.0,63.0,8.0,75.0,61.0,9.0,False,10112.0,44701.0,0.0,12614.0,416.0,3538.0,8460.0,,6.3,54813.0,3538.0,42815.0
2025-12-07,7.5,1,0,0,75.0,61.0,7.9,68.0,60.0,8.9,False,15763.0,36226.0,176.0,10256.0,422.0,3447.0,8338.0,,6.3,51989.0,3447.0,40204.0
2025-12-08,7.5,1,0,0,70.0,51.0,7.6,66.0,51.0,9.1,False,14314.0,47331.0,461.0,12734.0,335.0,2923.0,8155.0,,6.3,61645.0,2923.0,50567.0
2025-12-09,7.5,1,0,0,72.0,63.0,9.0,68.0,62.0,9.9,False,13082.0,47720.0,119.0,11571.0,293.0,2936.0,8220.0,,6.3,60802.0,2936.0,49646.0
2025-12-10,7.5,1,0,0,69.0,59.0,8.5,67.0,57.0,9.8,False,23401.0,37953.0,874.0,9734.0,385.0,2923.0,8381.0,,6.3,61354.0,2923.0,50050.0
2025-12-11,7.5,1,0,1,67.0,55.0,8.8,65.0,54.0,10.0,False,32489.0,11960.0,2526.0,13286.0,445.0,3745.0,8331.0,,6.3,44449.0,3745.0,32373.0
2025-12-12,7.5,1,0,1,66.0,55.0,8.4,64.0,54.0,9.2,False,56542.0,0.0,3515.0,0.0,384.0,2624.0,7833.0,,6.3,56542.0,2624.0,46085.0
2025-12-13,7.5,1,0,1,68.0,55.0,8.9,68.0,55.0,9.7,False,51895.0,0.0,4048.0,0.0,341.0,2791.0,7918.0,,6.3,51895.0,2791.0,41186.0
2025-12-14,7.5,1,0,2,67.0,54.0,9.0,66.0,55.0,9.9,False,48293.0,0.0,406.0,0.0,191.0,2688.0,7673.0,,6.3,48293.0,2688.0,37932.0
2025-12-15,7.5,1,0,2,66.0,54.0,9.3,65.0,54.0,10.0,False,56583.0,0.0,4612.0,0.0,359.0,2442.0,7738.0,,6.3,56583.0,2442.0,46403.0
2025-12-16,7.5,1,0,2,66.0,56.0,8.8,64.0,55.0,9.5,False,58084.0,0.0,4412.0,0.0,367.0,2579.0,8017.0,,6.3,58084.0,2579.0,47488.0
2025-12-17,7.5,1,0,2,66.0,54.0,8.0,63.0,53.0,9.0,False,58271.0,0.0,4029.0,0.0,437.0,2539.0,8206.0,,6.3,58271.0,2539.0,47526.0
2025-12-18,7.5,1,0,2,67.0,54.0,8.0,64.0,53.0,9.2,False,56583.0,0.0,4134.0,0.0,382.0,2709.0,8015.0,,6.3,56583.0,2709.0,45859.0
2025-12-19,7.5,1,0,2,65.0,55.0,8.0,64.0,53.0,9.4,False,56273.0,0.0,3525.0,0.0,431.0,2475.0,7701.0,,6.3,56273.0,2475.0,46097.0
2025-12-20,7.5,1,0,2,66.0,60.0,8.0,65.0,62.0,9.2,False,48904.0,0.0,3511.0,0.0,330.0,2871.0,7496.0,,6.3,48904.0,2871.0,38537.0
2025-12-21,7.5,1,0,2,67.0,64.0,7.8,66.0,63.0,9.0,False,49256.0,0.0,3468.0,0.0,350.0,2537.0,7104.0,,6.3,49256.0,2537.0,39615.0
2025-12-22,7.5,1,0,2,68.0,63.0,7.9,64.0,63.0,9.0,False,57246.0,0.0,3804.0,0.0,327.0,2398.0,7445.0,,6.3,57246.0,2398.0,47403.0
2025-12-23,7.5,1,0,2,68.0,62.0,9.0,65.0,62.0,9.7,False,57598.0,0.0,3951.0,0.0,434.0,2727.0,7719.0,,6.3,57598.0,2727.0,47152.0
2025-12-24,7.5,1,0,2,67.0,63.0,8.9,63.0,63.0,9.9,False,58115.0,0.0,3602.0,0.0,335.0,2542.0,7691.0,,6.3,58115.0,2542.0,47882.0
2025-12-25,7.5,1,0,2,65.0,55.0,8.5,66.0,57.0,9.9,False,54369.0,0.0,4047.0,0.0,412.0,2795.0,7629.0,,6.3,54369.0,2795.0,43945.0
2025-12-26,7.5,1,0,2,66.0,54.0,8.9,64.0,56.0,9.8,False,55259.0,0.0,4800.0,0.0,373.0,2312.0,7456.0,,6.3,55259.0,2312.0,45491.0
2025-12-27,7.5,1,0,2,67.0,55.0,9.0,67.0,53.0,9.0,False,53251.0,0.0,5417.0,0.0,357.0,2361.0,7334.0,,6.3,53251.0,2361.0,43556.0
2025-12-28,7.5,1,0,2,75.0,60.0,9.0,71.0,60.0,10.0,False,49556.0,0.0,4854.0,0.0,253.0,1972.0,7036.0,,6.3,49556.0,1972.0,40548.0
2025-12-29,7.5,1,0,3,74.0,60.0,9.2,72.0,60.0,10.0,False,56997.0,0.0,5239.0,0.0,378.0,2115.0,7302.0,,6.3,56997.0,2115.0,47580.0
2025-12-30,7.5,1,0,3,74.0,60.0,8.9,71.0,60.0,10.0,False,56728.0,0.0,5338.0,0.0,382.0,2135.0,6369.0,,6.3,56728.0,2135.0,48224.0
2025-12-31,7.5,1,0,3,73.0,62.0,9.0,70.0,60.0,9.9,False,54110.0,0.0,6976.0,0.0,329.0,2552.0,7607.0,,6.3,54110.0,2552.0,43951.0
2026-01-01,7.5,2,0,3,72.0,60.0,8.5,64.0,68.0,9.9,True,51647.0,0.0,7555.0,0.0,207.0,2183.0,7358.0,,2.0,51647.0,2183.0,42106.0
2026-01-02,7.5,1,0,3,72.0,60.0,8.9,69.0,60.0,10.0,True,56718.0,0.0,6487.0,0.0,336.0,2112.0,7518.0,,2.0,56718.0,2112.0,47088.0
2026-01-03,7.5,1,0,2,65.0,60.0,8.7,62.0,60.0,9.9,False,54648.0,0.0,4315.0,0.0,310.0,2464.0,8107.0,,9.0,54648.0,2464.0,44077.0
2026-01-04,7.5,1,0,2,64.0,60.0,8.6,61.0,60.0,9.5,False,51750.0,0.0,3687.0,0.0,256.0,3970.0,8241.0,,10.0,51750.0,3970.0,39539.0
2026-01-05,7.5,1,0,2,65.0,60.0,8.6,62.0,60.0,9.4,False,56946.0,0.0,3660.0,0.0,431.0,2915.0,8369.0,,14.0,56946.0,2915.0,45662.0
2026-01-06,7.5,1,0,2,64.0,60.0,8.7,61.0,60.0,9.6,False,61127.0,0.0,3280.0,0.0,451.0,3118.0,7972.0,,18.0,61127.0,3118.0,50037.0
2026-01-07,7.5,1,0,2,67.0,60.0,8.9,63.0,60.0,9.5,False,55776.0,0.0,3058.0,0.0,394.0,3240.0,8119.0,,16.0,55776.0,3240.0,44417.0
2026-01-08,7.5,1,0,2,66.0,60.0,8.2,63.0,60.0,9.3,False,57298.0,0.0,4219.0,0.0,313.0,3242.0,7865.0,,13.0,57298.0,3242.0,46191.0
2026-01-09,7.5,1,0,2,65.0,60.0,8.5,64.0,60.0,9.4,False,57391.0,0.0,5007.0,0.0,482.0,2767.0,7780.0,,10.0,57391.0,2767.0,46844.0
2026-01-10,7.5,1,0,2,66.0,60.0,8.6,65.0,60.0,9.5,False,55300.0,0.0,3908.0,0.0,381.0,3105.0,7841.0,,5.0,55300.0,3105.0,44354.0
2026-01-11,7.5,1,0,2,67.0,60.0,8.4,66.0,60.0,9.3,False,52619.0,0.0,5321.0,0.0,306.0,2755.0,7794.0,,4.0,52619.0,2755.0,42070.0
2026-01-12,7.5,1,0,3,68.0,60.0,8.3,64.0,60.0,9.6,False,22139.0,46503.0,3134.0,10601.0,375.0,2023.0,7685.0,,5.0,68642.0,2023.0,58934.0
2026-01-13,7.5,1,0,3,69.0,60.0,8.5,65.0,60.0,9.5,False,23877.0,29157.0,3158.0,6778.0,436.0,2149.0,7938.0,,2.0,53034.0,2149.0,42947.0
2026-01-14,7.5,1,0,2,71.0,60.0,8.0,65.0,60.0,9.0,False,27241.0,39559.0,1803.0,10854.0,354.0,2652.0,7708.0,,6.0,66800.0,2652.0,56440.0
2026-01-15,7.5,1,0,1,66.0,60.0,7.8,63.0,60.0,9.2,False,19603.0,43446.0,926.0,10630.0,461.0,2908.0,7832.0,,10.0,63049.0,2908.0,52309.0
2026-01-16,7.5,1,0,1,67.0,60.0,8.2,64.0,60.0,9.3,False,15018.0,45720.0,1237.0,11666.0,402.0,2593.0,7955.0,,8.0,60738.0,2593.0,50190.0
2026-01-17,7.5,1,0,2,70.0,60.0,8.4,65.0,60.0,9.1,False,12172.0,44293.0,1502.0,10735.0,324.0,2730.0,7667.0,,6.0,56465.0,2730.0,46068.0
2026-01-18,7.5,1,0,2,69.0,60.0,8.5,66.0,60.0,9.2,True,14138.0,39248.0,2773.0,9581.0,257.0,1577.0,7308.0,,5.0,53386.0,1577.0,44501.0
2026-01-19,7.5,1,0,2,68.0,60.0,8.6,65.0,60.0,9.4,True,17574.0,46587.0,2826.0,10452.0,335.0,3320.0,7689.0,,3.0,64161.0,3320.0,53152.0
2026-01-20,7.5,2,0,1,66.0,60.0,7.8,63.0,60.0,9.0,False,20803.0,37219.0,243.0,9283.0,384.0,2610.0,7427.0,0.0,5.0,58022.0,2610.0,47985.0
2026-01-21,7.5,2,0,3,70.0,60.0,8.3,67.0,60.0,10.0,True,17781.0,42468.0,1703.0,10170.0,467.0,2586.0,7154.0,0.0,8.0,60249.0,2586.0,50509.0
2026-01-22,7.5,1,0,1,71.0,60.0,8.0,68.0,60.0,9.2,False,14055.0,46456.0,748.0,11228.0,371.0,2452.0,7194.0,0.0,13.0,60511.0,2452.0,50865.0
2026-01-23,7.5,2,0,1,73.0,60.0,7.8,70.0,60.0,9.0,False,14656.0,45092.0,1093.0,12674.0,426.0,2888.0,7387.0,0.0,12.0,59748.0,2888.0,49473.0
2026-01-24,7.5,2,0,1,72.0,60.0,8.5,70.0,60.0,9.1,False,12989.0,42644.0,646.0,9403.0,275.0,2904.0,7379.0,0.0,13.0,55633.0,2904.0,45350.0
2026-01-25,7.5,1,0,1,71.0,60.0,9.1,71.0,60.0,10.0,False,22304.0,23719.0,1406.0,7154.0,232.0,3050.0,7299.0,0.0,15.0,46023.0,3050.0,35674.0
2026-01-26,7.5,1,0,1,73.0,60.0,9.0,69.0,60.0,10.0,False,15090.0,58184.0,279.0,12243.0,117.0,3223.0,7237.0,0.0,16.0,73274.0,3223.0,62814.0
2026-01-27,7.5,2,0,1,73.0,60.0,8.0,70.0,60.0,10.0,False,15493.0,40044.0,395.0,10907.0,73.0,3264.0,6654.0,0.0,15.0,55537.0,3264.0,45619.0
2026-01-28,7.5,2,0,1,74.0,60.0,8.4,69.0,60.0,9.4,False,10536.0,48825.0,73.0,12055.0,363.0,3204.0,7171.0,0.0,16.0,59361.0,3204.0,48986.0
2026-01-29,7.5,2,0,0,76.0,60.0,8.7,72.0,60.0,9.7,False,14521.0,40636.0,40.0,12286.0,219.0,4151.0,7232.0,0.0,18.0,55157.0,4151.0,43774.0
2026-01-30,7.5,1,0,0,77.0,60.0,8.9,74.0,60.0,9.8,False,13289.0,43509.0,453.0,9755.0,75.0,3262.0,7342.0,0.0,13.0,56798.0,3262.0,46194.0
2026-01-31,7.5,1,0,1,75.0,60.0,8.7,73.0,60.0,9.6,False,10701.0,44457.0,991.0,11041.0,820.0,2900.0,7048.0,0.0,10.0,55158.0,2900.0,45210.0
2026-02-01,7.5,1,0,2,76.0,60.0,8.4,71.0,60.0,9.4,False,9449.0,47420.0,1257.0,7890.0,276.0,3132.0,6876.0,0.0,6.0,56869.0,3132.0,46861.0
2026-02-02,7.5,1,0,0,74.0,60.0,8.6,70.0,60.0,9.6,True,11809.0,52023.0,1512.0,11642.0,632.0,3614.0,6988.0,0.0,7.0,63832.0,3614.0,53230.0
2026-02-03,7.5,1,0,1,68.0,60.0,9.0,65.0,60.0,9.9,False,13517.0,39452.0,1297.0,13428.0,76.0,2451.0,8523.0,0.0,3.0,52969.0,2451.0,41995.0
2026-02-04,7.5,2,0,1,70.0,60.0,7.8,67.0,60.0,9.3,False,12627.0,50280.0,363.0,12603.0,270.0,2351.0,7072.0,0.0,6.0,62907.0,2351.0,53484.0
2026-02-05,7.5,1,0,1,69.0,60.0,8.5,65.0,60.0,9.8,False,15183.0,39712.0,252.0,11093.0,318.0,2378.0,7898.0,0.0,13.0,54895.0,2378.0,44619.0
2026-02-06,7.5,2,0,0,77.0,60.0,9.0,73.0,60.0,11.0,False,12782.0,48666.0,7.0,13421.0,1570.0,3130.0,7434.0,0.0,17.0,61448.0,3130.0,50884.0
2026-02-07,7.5,1,0,1,78.0,60.0,9.0,74.0,60.0,10.8,False,9998.0,45556.0,0.0,12505.0,120.0,3504.0,8007.0,0.0,13.0,55554.0,3504.0,44043.0
2026-02-08,7.5,1,0,0,76.0,60.0,8.5,71.0,60.0,9.5,False,9087.0,40877.0,113.0,11169.0,566.0,2853.0,7170.0,0.0,11.0,49964.0,2853.0,39941.0
2026-02-09,7.5,2,0,1,77.0,60.0,8.6,72.0,60.0,9.8,False,16715.0,59157.0,1175.0,12961.0,350.0,2817.0,7925.0,0.0,8.0,75872.0,2817.0,65130.0
2026-02-10,7.5,1,0,1,75.0,60.0,8.6,71.0,60.0,9.7,False,22780.0,29284.0,1645.0,7981.0,364.0,2640.0,7352.0,0.0,7.0,52064.0,2640.0,42072.0
2026-02-11,7.5,1,0,1,74.0,60.0,8.9,70.0,60.0,9.9,False,22645.0,36986.0,1277.0,9941.0,434.0,2590.0,8013.0,0.0,10.0,59631.0,2590.0,49028.0
2026-02-12,7.5,2,0,2,67.0,60.0,7.8,64.0,60.0,9.6,False,14552.0,39685.0,924.0,11268.0,395.0,2830.0,7509.0,0.0,12.0,54237.0,2830.0,43898.0
2026-02-13,7.5,1,0,2,72.0,60.0,7.7,68.0,60.0,9.2,False,14986.0,46444.0,1180.0,12114.0,349.0,3208.0,8134.0,0.0,11.0,61430.0,3208.0,50088.0
2026-02-14,7.5,1,0,1,65.0,60.0,7.6,61.0,60.0,9.1,False,26920.0,28219.0,2298.0,6351.0,311.0,2733.0,7698.0,0.0,11.0,55139.0,2733.0,44708.0
2026-02-15,7.5,2,0,1,62.0,60.0,9.0,60.0,60.0,9.6,False,53437.0,0.0,3136.0,0.0,394.0,2953.0,8236.0,0.0,17.0,53437.0,2953.0,42248.0
2026-02-16,7.5,2,0,1,66.0,60.0,7.7,63.0,60.0,9.5,False,59305.0,0.0,3031.0,0.0,407.0,3322.0,8030.0,0.0,15.0,59305.0,3322.0,47953.0
2026-02-17,7.5,2,0,2,67.0,60.0,7.9,65.0,60.0,9.4,False,58870.0,0.0,4539.0,0.0,383.0,3245.0,8564.0,0.0,14.0,58870.0,3245.0,47061.0
2026-02-18,7.5,2,0,2,72.0,60.0,8.0,69.0,60.0,9.0,False,20120.0,41327.0,792.0,11471.0,365.0,3078.0,8009.0,0.0,8.0,61447.0,3078.0,50360.0
2026-02-19,7.5,2,0,1,68.0,60.0,7.7,63.0,60.0,9.2,False,26154.0,32883.0,2084.0,8561.0,403.0,2356.0,8666.0,0.0,5.0,59037.0,2356.0,48015.0
2026-02-20,7.5,2,0,2,54.0,45.0,7.7,51.0,54.0,9.0,False,59926.0,0.0,3836.0,0.0,393.0,2997.0,8241.0,0.0,9.0,59926.0,2997.0,48688.0
2026-02-21,7.5,2,0,2,68.0,60.0,7.7,64.0,60.0,10.0,False,56511.0,0.0,4359.0,0.0,279.0,2880.0,8595.0,0.0,12.0,56511.0,2880.0,45036.0
2026-02-22,7.5,2,0,1,67.0,60.0,8.0,65.0,60.0,9.2,False,52836.0,0.0,5520.0,0.0,216.0,2694.0,8026.0,0.0,9.0,52836.0,2694.0,42116.0
2026-02-23,7.5,2,0,1,66.0,56.0,7.7,62.0,60.0,9.1,False,42310.0,20161.0,3508.0,5049.0,352.0,2155.0,8785.0,0.0,8.0,62471.0,2155.0,51531.0
2026-02-24,7.5,2,0,1,69.0,59.0,7.7,66.0,60.0,9.2,False,14293.0,46225.0,972.0,11534.0,430.0,2646.0,8322.0,0.0,15.0,60518.0,2646.0,49550.0
2026-02-25,7.5,1,0,1,69.0,58.0,8.0,66.0,60.0,9.5,False,17553.0,43716.0,1531.0,11006.0,382.0,2797.0,8932.0,0.0,9.8,61269.0,2797.0,49540.0
2026-02-26,7.5,2,0,2,70.0,58.0,7.9,67.0,60.0,9.0,False,14117.0,44510.0,1598.0,11244.0,366.0,2655.0,8153.0,0.0,4.5,58627.0,2655.0,47819.0
2026-02-27,7.5,1,0,1,59.0,58.0,7.8,68.0,60.0,9.0,False,21372.0,33764.0,2198.0,9343.0,342.0,2347.0,8305.0,0.0,5.0,55136.0,2347.0,44484.0
2026-02-28,7.5,2,0,2,70.0,59.0,7.6,67.0,60.0,8.9,False,25771.0,31808.0,3157.0,8535.0,344.0,2282.0,7689.0,0.0,8.0,57579.0,2282.0,47608.0
2026-03-01,7.5,1,0,1,68.0,59.0,8.0,67.0,60.0,9.0,False,19261.0,36208.0,1685.0,8014.0,146.0,2238.0,7499.0,0.0,8.0,55469.0,2238.0,45732.0
2026-03-02,7.5,2,0,2,68.0,58.0,7.9,64.0,60.0,8.9,False,14924.0,45224.0,1191.0,11130.0,349.0,2258.0,7641.0,0.0,7.5,60148.0,2258.0,50249.0
2026-03-03,7.5,2,0,1,68.0,59.0,7.7,66.0,60.0,9.0,False,15152.0,44619.0,1493.0,11285.0,284.0,2463.0,7630.0,0.0,10.0,59771.0,2463.0,49678.0
