Tarih,Chiller_Set_Temp_C,Chiller_Adet,Absorption_Chiller_Adet,Kazan_Adet,Mas1_Isitma_Temp,Mas1_Kazan_Temp,Mas1_Sogutma_Temp,Mas2_Isitma_Temp,Mas2_Kazan_Temp,Mas2_Sogutma_Temp,Kar_Eritme_Aktif,Sebeke_Tuketim_kWh,Kojen_Uretim_kWh,Kazan_Dogalgaz_m3,Kojen_Dogalgaz_m3,Su_Tuketimi_m3,Chiller_Tuketim_kWh,MCC_Tuketim_kWh,VRF_Split_Tuketim_kWh,Dis_Hava_Sicakligi_C,Chiller_Load_Percent,Toplam_Hastane_Tuketim_kWh,Toplam_Sogutma_Tuketim_kWh,Diger_Yuk_kWh
2023-06-22,,2,1,0,70.0,60.0,11.0,67.0,60.0,9.0,False,18734.0,51577.0,0.0,13051.0,408.0,9745.12,,,21.4,,70311.0,9745.12,60565.88
2023-06-23,,2,1,0,60.0,59.0,11.0,55.0,52.0,9.0,False,21114.0,51846.0,0.0,13136.0,660.0,8756.58,,,21.4,,72960.0,8756.58,64203.42
2023-06-24,,2,1,0,71.0,61.0,9.0,68.0,60.0,8.0,False,14707.0,39872.0,0.0,12499.0,435.0,10675.7,,,21.4,,54579.0,10675.7,43903.3
2023-06-25,,2,1,0,80.0,60.0,11.0,76.0,61.0,8.0,False,11799.0,61103.0,0.0,12736.0,411.0,7712.1,,,21.4,,72902.0,7712.1,65189.9
2023-06-26,,2,1,0,81.0,60.0,8.0,78.0,60.0,8.0,False,57577.0,8416.0,1819.0,2193.0,592.0,11214.12,,,21.4,,65993.0,11214.12,54778.88
2023-06-27,,2,1,0,80.0,60.0,8.0,78.0,60.0,9.0,False,67027.0,0.0,8699.0,0.0,370.0,14149.27,,,21.4,,67027.0,14149.27,52877.729999999996
2023-06-28,,2,1,0,79.0,60.0,8.0,79.0,60.0,9.0,False,61717.0,0.0,3.0,0.0,316.0,13865.61,,,21.4,,61717.0,13865.61,47851.39
2023-06-29,,2,1,0,80.0,60.0,8.0,78.0,60.0,9.0,False,59657.0,0.0,2988.0,0.0,274.0,8550.0,,,21.4,,59657.0,8550.0,51107.0
2023-06-30,,2,1,0,81.0,59.0,8.0,79.0,60.0,9.0,False,58726.0,6.0,2988.0,0.0,326.0,8050.0,,,21.4,,58732.0,8050.0,50682.0
2023-07-01,,3,1,0,68.0,56.0,9.4,64.0,53.0,8.9,False,59450.0,0.0,2840.0,0.0,364.0,6900.0,,,25.7,,59450.0,6900.0,52550.0
2023-07-02,,2,0,0,64.0,53.0,9.0,61.0,51.0,10.0,False,60868.0,0.0,2691.0,0.0,347.0,14713.0,,,25.7,,60868.0,14713.0,46155.0
2023-07-03,,3,1,1,69.0,55.0,8.9,65.0,54.0,8.4,False,42000.0,33055.0,689.0,8731.0,297.0,14345.16,,,25.7,,75055.0,14345.16,60709.84
2023-07-04,,2,1,0,70.0,53.0,9.0,65.0,55.0,8.0,False,25575.0,48464.0,0.0,12039.0,432.0,13274.3,,,25.7,,74039.0,13274.3,60764.7
2023-07-05,,3,1,0,55.0,50.0,8.5,58.0,45.0,8.3,False,28390.0,46069.0,1.0,11799.0,401.0,11794.79,,,25.7,,74459.0,11794.79,62664.21
2023-07-06,,3,1,0,74.0,60.0,8.6,71.0,61.0,8.3,False,32364.0,52039.0,0.0,12494.0,661.0,13793.04,,,25.7,,84403.0,13793.04,70609.95999999999
2023-07-07,,2,1,0,80.0,58.0,8.8,77.0,55.0,8.9,False,27779.0,49874.0,0.0,12717.0,1096.0,13948.07,,,25.7,,77653.0,13948.07,63704.93
2023-07-08,,2,1,0,51.0,42.0,12.0,48.0,42.0,9.0,False,17336.0,43741.0,1.0,11796.0,506.0,11337.93,,,25.7,,61077.0,11337.93,49739.07
2023-07-09,,3,0,0,73.0,60.0,10.0,71.0,60.0,8.0,False,18785.0,43336.0,0.0,10995.0,390.0,5995.71,,,25.7,,62121.0,5995.71,56125.29
2023-07-10,,2,1,0,70.0,58.0,8.0,65.0,55.0,8.0,False,21000.0,47407.0,0.0,11765.0,755.0,9908.47,,,25.7,,68407.0,9908.47,58498.53
2023-07-11,,4,0,1,80.0,60.0,9.0,78.0,60.0,9.0,False,24405.0,48836.0,166.0,12365.0,597.0,8856.46,,,25.7,,73241.0,8856.46,64384.54
2023-07-12,,2,1,0,77.0,61.0,9.0,71.0,61.0,8.0,False,24643.0,51010.0,39.0,12720.0,678.0,13020.5,,,25.7,,75653.0,13020.5,62632.5
2023-07-13,,2,1,0,74.0,61.0,9.0,70.0,60.0,9.0,False,77180.0,0.0,2265.0,0.0,780.0,14060.56,,,25.7,,77180.0,14060.56,63119.44
2023-07-14,,2,0,0,68.0,48.0,9.6,63.0,53.0,9.5,False,79747.0,11209.0,2252.0,2084.0,797.0,10962.01,,,25.7,,90956.0,10962.01,79993.99
2023-07-15,,2,1,0,65.0,50.0,8.0,61.0,58.0,8.0,False,55072.0,10331.0,1270.0,4322.0,524.0,14731.0,,,25.7,,65403.0,14731.0,50672.0
2023-07-16,,3,1,0,81.0,61.0,8.0,78.0,60.0,8.0,False,15773.0,53930.0,0.0,13272.0,505.0,14101.0,,,25.7,,69703.0,14101.0,55602.0
2023-07-17,,2,1,0,67.0,58.0,9.0,63.0,60.0,8.0,False,21042.0,48167.0,1.0,12509.0,635.0,9973.29,,,25.7,,69209.0,9973.29,59235.71
2023-07-18,,3,0,0,73.0,60.0,8.0,70.0,61.0,8.0,False,20710.0,51782.0,0.0,13118.0,648.0,10251.53,,,25.7,,72492.0,10251.53,62240.47
2023-07-19,,3,0,0,78.0,60.0,8.0,74.0,62.0,8.0,False,22987.0,50764.0,0.0,12451.0,610.0,13050.75,,,25.7,,73751.0,13050.75,60700.25
2023-07-20,,2,1,0,78.0,59.0,8.0,73.0,60.0,8.0,False,11116.0,63016.0,1.0,17012.0,670.0,8380.87,,,25.7,,74132.0,8380.87,65751.13
2023-07-21,,2,1,0,76.0,60.0,8.0,70.0,60.0,8.0,False,11116.0,67382.0,0.0,18211.0,608.0,13079.56,,,25.7,,78498.0,13079.56,65418.44
2023-07-22,,3,0,0,79.0,58.0,8.0,72.0,61.0,8.0,False,31547.0,42078.0,0.0,11710.0,813.0,12407.0,,,25.7,,73625.0,12407.0,61218.0
2023-07-23,,2,1,0,74.0,57.0,8.0,71.0,62.0,8.0,False,42580.0,32230.0,0.0,8579.0,558.0,13710.0,,,25.7,,74810.0,13710.0,61100.0
2023-07-24,,2,1,0,75.0,56.0,8.0,69.0,59.0,8.0,False,18558.0,56198.0,1.0,14954.0,643.0,14741.29,,,25.7,,74756.0,14741.29,60014.71
2023-07-25,,2,1,0,76.0,55.0,8.0,68.0,57.0,8.0,False,11043.0,59616.0,0.0,15949.0,574.0,12997.28,,,25.7,,70659.0,12997.28,57661.72
2023-07-26,,3,0,1,75.0,58.0,8.0,68.0,56.0,8.0,False,76704.0,570.0,2362.0,310.0,671.0,8654.92,,,25.7,,77274.0,8654.92,68619.08
2023-07-27,,3,0,0,74.0,60.0,8.0,65.0,60.0,8.0,False,21518.0,54811.0,115.0,15404.0,689.0,16523.66,,,25.7,,76329.0,16523.66,59805.34
2023-07-28,,2,1,0,65.0,62.0,8.0,64.0,59.0,8.0,False,15711.0,50136.0,1.0,11101.0,377.0,10382.53,,,25.7,,65847.0,10382.53,55464.47
2023-07-29,,3,0,0,68.0,64.0,8.0,69.0,60.0,8.0,False,12782.0,54389.0,0.0,13767.0,453.0,6415.32,,,25.7,,67171.0,6415.32,60755.68
2023-07-30,,2,1,0,67.0,59.0,8.0,70.0,61.0,8.0,False,10992.0,52589.0,0.0,13392.0,397.0,7796.0,,,25.7,,63581.0,7796.0,55785.0
2023-07-31,,2,1,0,69.0,60.0,8.0,68.0,58.0,8.0,False,19458.0,52630.0,1.0,13527.0,598.0,11320.8,,,25.7,,72088.0,11320.8,60767.2
2023-08-01,,2,1,0,67.0,60.0,9.0,65.0,56.0,8.0,False,21518.0,50606.0,0.0,13098.0,647.0,8364.71,,,27.1,,72124.0,8364.71,63759.29
2023-08-02,,2,1,0,70.0,56.0,9.0,66.0,58.0,8.0,False,14231.0,59148.0,6.0,15510.0,655.0,10709.2,,,27.1,,73379.0,10709.2,62669.8
2023-08-03,,3,1,0,82.0,56.0,8.0,78.0,60.0,8.0,False,54948.0,15817.0,1684.0,4045.0,627.0,9233.82,,,27.1,,70765.0,9233.82,61531.18
2023-08-04,,4,0,0,67.0,57.0,8.0,63.0,58.0,8.0,False,78784.0,0.0,2212.0,0.0,556.0,12792.98,,,27.1,,78784.0,12792.98,65991.02
2023-08-05,,4,0,0,68.0,58.0,8.9,64.0,57.0,8.5,False,62711.0,12191.0,815.0,3151.0,498.0,16925.4,,,27.1,,74902.0,16925.4,57976.6
2023-08-06,,4,0,0,65.0,55.0,8.5,64.0,56.0,8.0,False,52682.0,17248.0,249.0,4518.0,468.0,11975.09,,,27.1,,69930.0,11975.09,57954.91
2023-08-07,,3,1,0,88.0,60.0,8.0,85.0,61.0,8.0,False,13186.0,60678.0,1.0,17205.0,557.0,14848.77,,,27.1,,73864.0,14848.77,59015.229999999996
2023-08-08,,2,1,0,81.0,60.0,8.0,80.0,61.0,8.0,False,8860.0,60510.0,0.0,15603.0,505.0,9355.95,,,27.1,,69370.0,9355.95,60014.05
2023-08-09,,2,1,0,81.0,60.0,8.0,80.0,61.0,8.0,False,8249.0,59527.0,0.0,16154.0,502.0,9619.89,,,27.1,,67776.0,9619.89,58156.11
2023-08-10,,2,1,0,81.0,60.0,8.0,80.0,61.0,8.0,False,8777.0,62993.0,1.0,17064.0,609.0,9804.09,,,27.1,,71770.0,9804.09,61965.91
2023-08-11,,2,1,0,81.0,60.0,8.0,80.0,61.0,8.0,False,9864.0,56761.0,0.0,15085.0,486.0,12099.09,,,27.1,,66625.0,12099.09,54525.91
2023-08-12,,2,1,0,81.0,60.0,8.0,80.0,61.0,8.0,False,15463.0,53150.0,1.0,14453.0,487.0,5700.09,,,27.1,,68613.0,5700.09,62912.91
2023-08-13,,2,1,0,81.0,60.0,8.0,80.0,61.0,8.0,False,14418.0,52236.0,0.0,14338.0,427.0,6921.09,,,27.1,,66654.0,6921.09,59732.91
2023-08-14,,3,1,0,55.0,45.0,9.5,52.0,45.0,9.5,False,13610.0,62869.0,0.0,14232.0,559.0,9957.23,,,27.1,,76479.0,9957.23,66521.77
2023-08-15,,4,1,0,55.0,45.0,9.5,52.0,45.0,9.5,False,16312.0,58843.0,0.0,19246.0,582.0,4720.99,,,27.1,,75155.0,4720.99,70434.01
2023-08-16,,4,0,0,88.0,60.0,9.0,84.0,60.0,8.0,False,34300.0,48662.0,0.0,11561.0,487.0,18925.15,,,27.1,,82962.0,18925.15,64036.85
2023-08-17,,4,1,0,78.0,60.0,7.5,75.0,60.0,7.5,False,14707.0,63667.0,14.0,17179.0,579.0,14055.52,,,27.1,,78374.0,14055.52,64318.479999999996
2023-08-18,,4,1,0,75.0,60.0,8.5,72.0,60.0,8.5,False,12399.0,63782.0,0.0,17560.0,605.0,10492.14,,,27.1,,76181.0,10492.14,65688.86
2023-08-19,,2,1,0,56.0,50.0,9.0,53.0,50.0,8.0,False,21155.0,51087.0,0.0,14301.0,589.0,13627.16,,,27.1,,72242.0,13627.16,58614.84
2023-08-20,,2,1,0,58.0,55.0,10.0,53.0,50.0,8.0,False,26962.0,44888.0,0.0,12284.0,469.0,11555.84,,,27.1,,71850.0,11555.84,60294.16
2023-08-21,,3,0,0,85.0,60.0,10.0,83.0,60.0,8.0,False,25906.0,48998.0,1.0,13805.0,570.0,14789.23,,,27.1,,74904.0,14789.23,60114.770000000004
2023-08-22,,2,1,0,54.0,48.0,11.0,50.0,48.0,10.0,False,24809.0,50816.0,0.0,14017.0,556.0,13646.0,,,27.1,,75625.0,13646.0,61979.0
2023-08-23,,2,1,0,55.0,48.0,9.5,56.0,45.0,9.0,False,26600.0,52473.0,0.0,14458.0,910.0,11510.77,,,27.1,,79073.0,11510.77,67562.23
2023-08-24,,2,1,0,66.0,50.0,10.0,63.0,50.0,9.0,False,12772.0,65300.0,0.0,17473.0,721.0,14444.73,,,27.1,,78072.0,14444.73,63627.270000000004
2023-08-25,,2,1,0,70.0,55.0,9.0,75.0,58.0,8.5,False,8549.0,66258.0,1.0,18228.0,673.0,10202.27,,,27.1,,74807.0,10202.27,64604.729999999996
2023-08-26,,2,1,0,77.0,59.0,9.0,73.0,60.0,8.5,False,7069.0,63591.0,0.0,17124.0,639.0,13362.09,,,27.1,,70660.0,13362.09,57297.91
2023-08-27,,2,1,0,70.0,55.0,9.0,68.0,57.0,8.5,False,6148.0,57770.0,0.0,16417.0,537.0,9836.91,,,27.1,,63918.0,9836.91,54081.09
2023-08-28,,4,1,0,74.0,58.0,7.2,70.0,60.0,7.6,False,8622.0,65098.0,1.0,17545.0,644.0,11868.85,,,27.1,,73720.0,11868.85,61851.15
2023-08-29,,4,1,1,72.0,59.0,8.0,73.0,60.0,8.0,False,19976.0,54626.0,466.0,14979.0,750.0,11217.86,,,27.1,,74602.0,11217.86,63384.14
2023-08-30,,4,0,1,70.0,60.0,7.0,68.0,60.0,7.0,False,68445.0,8813.0,1358.0,2310.0,570.0,11617.29,,,27.1,,77258.0,11617.29,65640.70999999999
2023-08-31,,4,1,1,70.0,59.0,7.0,68.0,61.0,7.0,False,60703.0,16888.0,679.0,4422.0,630.0,13806.2,,,27.1,,77591.0,13806.2,63784.8
2023-09-01,,4,0,1,71.0,58.0,6.5,69.0,60.0,6.6,False,17926.0,61371.0,81.0,17472.0,716.0,13407.63,,,22.4,,79297.0,13407.63,65889.37
2023-09-02,,3,1,0,70.0,55.0,8.0,75.0,59.0,8.2,False,8383.0,60894.0,1.0,15702.0,622.0,10515.26,,,22.4,,69277.0,10515.26,58761.74
2023-09-03,,2,1,0,72.0,57.0,7.2,68.0,58.0,7.1,False,7556.0,57843.0,0.0,15783.0,526.0,10119.91,,,22.4,,65399.0,10119.91,55279.09
2023-09-04,,2,1,0,75.0,58.0,6.8,71.0,59.0,7.0,False,9822.0,61312.0,0.0,17088.0,637.0,10916.91,,,22.4,,71134.0,10916.91,60217.09
2023-09-05,,2,1,0,70.0,59.0,6.8,70.0,60.0,6.5,False,12658.0,63511.0,1.0,15075.0,601.0,10295.09,,,22.4,,76169.0,10295.09,65873.91
2023-09-06,,2,1,0,72.0,57.0,7.0,67.0,58.0,6.5,False,9895.0,65855.0,0.0,19128.0,693.0,12907.63,,,22.4,,75750.0,12907.63,62842.37
2023-09-07,,2,1,0,68.0,55.0,6.8,65.0,55.0,6.5,False,9729.0,60224.0,0.0,16893.0,646.0,9309.37,,,22.4,,69953.0,9309.37,60643.63
2023-09-08,,2,1,0,60.0,53.0,6.5,65.0,52.0,6.8,False,8994.0,60469.0,1.0,16287.0,591.0,8567.0,,,22.4,,69463.0,8567.0,60896.0
2023-09-09,,2,1,0,65.0,50.0,7.0,64.0,51.0,6.5,False,7918.0,58677.0,0.0,15537.0,521.0,9130.47,,,22.4,,66595.0,9130.47,57464.53
2023-09-10,,2,1,0,66.0,51.0,6.5,63.0,50.0,6.7,False,7597.0,54749.0,0.0,15464.0,492.0,4601.53,,,22.4,,62346.0,4601.53,57744.47
2023-09-11,,2,1,0,61.0,48.0,7.7,57.0,50.0,6.2,False,8094.0,59030.0,0.0,15934.0,577.0,9602.86,,,22.4,,67124.0,9602.86,57521.14
2023-09-12,,2,1,0,61.0,53.0,10.8,58.0,49.0,9.5,False,16105.0,53194.0,0.0,14616.0,545.0,8373.14,,,22.4,,69299.0,8373.14,60925.86
2023-09-13,,3,1,0,75.0,54.0,7.5,73.0,58.0,7.4,False,18785.0,49621.0,0.0,13080.0,705.0,7001.91,,,22.4,,68406.0,7001.91,61404.09
2023-09-14,,3,1,0,78.0,58.0,7.4,75.0,59.0,7.5,False,15297.0,47845.0,0.0,13224.0,439.0,7564.72,,,22.4,,63142.0,7564.72,55577.28
2023-09-15,,3,1,0,82.0,57.0,6.0,78.0,60.0,6.0,False,35190.0,37119.0,1.0,9140.0,540.0,6307.37,,,22.4,,72309.0,6307.37,66001.63
2023-09-16,,3,0,0,82.0,57.0,6.0,78.0,60.0,6.0,False,31671.0,36316.0,0.0,9087.0,442.0,5597.0,,,22.4,,67987.0,5597.0,62390.0
2023-09-17,,3,0,0,82.0,57.0,6.0,78.0,60.0,6.0,False,30150.0,29887.0,0.0,8598.0,361.0,8374.0,,,22.4,,60037.0,8374.0,51663.0
2023-09-18,,3,0,0,81.0,55.0,6.0,78.0,58.0,6.0,False,35262.0,33458.0,538.0,6788.0,482.0,3244.0,,,22.4,,68720.0,3244.0,65476.0
2023-09-19,,3,0,0,83.0,57.0,6.0,79.0,59.0,6.0,False,33617.0,40111.0,18.0,8074.0,527.0,13211.79,,,22.4,,73728.0,13211.79,60516.21
2023-09-20,,3,0,0,75.0,56.0,6.0,80.0,58.0,6.0,False,33689.0,34079.0,0.0,11175.0,463.0,10126.21,,,22.4,,67768.0,10126.21,57641.79
2023-09-21,,3,0,0,78.0,60.0,6.0,78.0,61.0,5.9,False,34507.0,34402.0,11.0,8737.0,498.0,10266.0,,,22.4,,68909.0,10266.0,58643.0
2023-09-22,,3,0,0,74.0,59.0,6.0,76.0,61.0,6.0,False,28494.0,41177.0,0.0,11106.0,517.0,7307.0,,,22.4,,69671.0,7307.0,62364.0
2023-09-23,,2,0,0,72.0,55.0,7.5,74.0,56.0,7.8,False,18920.0,48813.0,0.0,13580.0,513.0,7611.0,,,22.4,,67733.0,7611.0,60122.0
2023-09-24,,2,0,0,72.0,55.0,7.5,72.0,56.0,7.8,False,21590.0,39875.0,0.0,10329.0,403.0,13462.0,,,22.4,,61465.0,13462.0,48003.0
2023-09-25,,2,0,0,71.0,56.0,7.5,71.0,57.0,7.8,False,39920.0,35315.0,0.0,9088.0,557.0,10404.0,,,22.4,,75235.0,10404.0,64831.0
2023-09-26,,2,0,0,69.0,54.0,7.5,73.0,54.0,8.0,False,35356.0,35166.0,28.0,10313.0,632.0,10867.0,,,22.4,,70522.0,10867.0,59655.0
2023-09-27,,2,0,0,72.0,55.0,7.5,70.0,56.0,8.0,False,37974.0,38293.0,0.0,9182.0,543.0,6901.0,,,22.4,,76267.0,6901.0,69366.0
2023-09-28,,2,0,0,71.0,56.0,6.0,69.0,58.0,8.0,False,23101.0,50864.0,20.0,13564.0,544.0,9227.0,,,22.4,,73965.0,9227.0,64738.0
2023-09-29,,2,0,0,73.0,57.0,6.0,71.0,56.0,7.8,False,16922.0,49579.0,809.0,14486.0,550.0,6143.0,,,22.4,,66501.0,6143.0,60358.0
2023-09-30,,2,0,0,70.0,54.0,7.5,70.0,54.0,7.5,False,12533.0,51097.0,0.0,14592.0,500.0,10777.0,,,22.4,,63630.0,10777.0,52853.0
2023-10-01,,2,0,0,84.0,59.0,7.5,81.0,60.0,7.6,False,9067.0,48559.0,0.0,12321.0,391.0,4580.0,,,17.1,,57626.0,4580.0,53046.0
2023-10-02,,2,0,0,85.0,60.0,7.9,82.0,61.0,7.6,False,19241.0,46121.0,0.0,12214.0,484.0,3862.0,,,17.1,,65362.0,3862.0,61500.0
2023-10-03,,2,0,0,85.0,61.0,8.0,82.0,62.0,8.0,False,16281.0,48651.0,0.0,12959.0,460.0,9023.81,,,17.1,,64932.0,9023.81,55908.19
2023-10-04,,2,0,0,75.0,55.0,7.3,73.0,58.0,7.2,False,14573.0,48989.0,0.0,10584.0,473.0,5059.46,,,17.1,,63562.0,5059.46,58502.54
2023-10-05,,2,0,0,80.0,54.0,7.9,81.0,55.0,7.3,False,7587.0,56517.0,0.0,14971.0,483.0,6928.72,,,17.1,,64104.0,6928.72,57175.28
2023-10-06,,2,0,0,74.0,52.0,7.4,73.0,54.0,7.1,False,9098.0,58399.0,0.0,14825.0,484.0,4266.86,,,17.1,,67497.0,4266.86,63230.14
2023-10-07,,2,1,0,70.0,50.0,7.5,72.0,55.0,7.5,False,7638.0,55284.0,4.0,15078.0,455.0,3724.0,,,17.1,,62922.0,3724.0,59198.0
2023-10-08,,2,1,0,81.0,52.0,7.8,78.0,60.0,7.8,False,7742.0,51415.0,0.0,13915.0,406.0,6475.0,,,17.1,,59157.0,6475.0,52682.0
2023-10-09,,2,1,0,82.0,56.0,7.5,79.0,59.0,7.5,False,14883.0,47072.0,402.0,11867.0,418.0,4103.0,,,17.1,,61955.0,4103.0,57852.0
2023-10-10,,2,1,0,64.0,54.0,7.5,66.0,55.0,7.5,False,14055.0,53280.0,1.0,13736.0,494.0,6667.0,,,17.1,,67335.0,6667.0,60668.0
2023-10-11,,2,1,0,61.0,50.0,7.5,62.0,51.0,7.5,False,8518.0,57949.0,1.0,15325.0,493.0,4163.3,,,17.1,,66467.0,4163.3,62303.7
2023-10-12,,2,1,0,63.0,52.0,7.5,65.0,53.0,7.5,False,8497.0,63714.0,0.0,15937.0,505.0,7289.82,,,17.1,,72211.0,7289.82,64921.18
2023-10-13,,2,1,0,65.0,51.0,7.5,68.0,53.0,7.5,False,8342.0,43192.0,0.0,14376.0,497.0,6336.03,,,17.1,,51534.0,6336.03,45197.97
2023-10-14,,2,1,0,65.0,58.0,7.5,66.0,59.0,7.5,False,29125.0,40163.0,441.0,8081.0,399.0,6336.0,,,17.1,,69288.0,6336.0,62952.0
2023-10-15,,2,1,0,75.0,59.0,8.0,76.0,60.0,8.0,False,27490.0,34165.0,483.0,7805.0,294.0,6336.0,,,17.1,,61655.0,6336.0,55319.0
2023-10-16,,2,1,0,70.0,58.0,8.0,72.0,59.0,8.0,False,18982.0,42187.0,720.0,11887.0,498.0,6336.0,,,17.1,,61169.0,6336.0,54833.0
2023-10-17,,2,1,0,70.0,57.0,8.0,73.0,55.0,8.0,False,14438.0,63262.0,0.0,14111.0,386.0,6336.0,,,17.1,,77700.0,6336.0,71364.0
2023-10-18,,2,1,0,73.0,58.0,7.5,75.0,50.0,8.0,False,15463.0,35441.0,1.0,10988.0,373.0,6336.0,,,17.1,,50904.0,6336.0,44568.0
2023-10-19,,2,1,0,70.0,56.0,7.3,74.0,53.0,8.0,False,13610.0,53163.0,0.0,13767.0,442.0,7336.0,,,17.1,,66773.0,7336.0,59437.0
2023-10-20,,2,1,0,69.0,55.0,8.0,73.0,56.0,8.0,False,13786.0,42043.0,126.0,13520.0,401.0,7352.0,,,17.1,,55829.0,7352.0,48477.0
2023-10-21,,2,0,0,72.0,57.0,8.0,76.0,54.0,8.0,False,13848.0,62379.0,0.0,13456.0,435.0,5020.0,,,17.1,,76227.0,5020.0,71207.0
2023-10-22,,2,0,0,71.0,54.0,8.0,73.0,52.0,8.0,False,8663.0,51514.0,0.0,13347.0,317.0,12000.0,,,17.1,,60177.0,12000.0,48177.0
2023-10-23,,2,1,0,65.0,58.0,7.5,65.0,55.0,7.5,False,16322.0,51729.0,1.0,13667.0,477.0,14695.0,,,17.1,,68051.0,14695.0,53356.0
2023-10-24,,2,1,0,64.0,56.0,7.5,64.0,53.0,7.5,False,18050.0,51881.0,0.0,13512.0,464.0,11065.0,,,17.1,,69931.0,11065.0,58866.0
2023-10-25,,2,1,0,63.0,55.0,7.5,68.0,50.0,7.5,False,25316.0,43761.0,1.0,11351.0,444.0,8100.0,,,17.1,,69077.0,8100.0,60977.0
2023-10-26,,2,1,0,65.0,56.0,7.5,69.0,53.0,7.5,False,16953.0,68765.0,0.0,15042.0,573.0,3029.24,,,17.1,,85718.0,3029.24,82688.76
2023-10-27,,2,1,0,66.0,54.0,8.0,67.0,56.0,7.5,False,15794.0,35739.0,0.0,12154.0,531.0,5070.76,,,17.1,,51533.0,5070.76,46462.24
2023-10-28,,2,1,0,64.0,53.0,8.0,68.0,54.0,7.5,False,16105.0,50981.0,1.0,13268.0,478.0,8235.0,,,17.1,,67086.0,8235.0,58851.0
2023-10-29,,2,1,0,62.0,58.0,8.0,69.0,55.0,7.3,False,28111.0,35542.0,1183.0,9230.0,408.0,9010.0,,,17.1,,63653.0,9010.0,54643.0
2023-10-30,,2,1,0,61.0,57.0,7.5,65.0,57.0,7.5,False,45726.0,25647.0,996.0,6263.0,500.0,8839.06,,,17.1,,71373.0,8839.06,62533.94
2023-10-31,,2,1,0,63.0,54.0,7.5,67.0,53.0,7.5,False,34031.0,35571.0,78.0,9259.0,476.0,8039.94,,,17.1,,69602.0,8039.94,61562.06
2023-11-01,,3,0,0,76.0,52.0,8.0,72.0,59.0,8.0,False,38399.0,33424.0,0.0,9143.0,535.0,11006.94,,,12.5,,71823.0,11006.94,60816.06
2023-11-02,,3,0,0,76.0,52.0,8.0,72.0,59.0,8.0,False,35397.0,34043.0,63.0,8522.0,429.0,9898.06,,,12.5,,69440.0,9898.06,59541.94
2023-11-03,,3,0,0,76.0,52.0,8.0,72.0,59.0,8.0,False,25730.0,41840.0,8.0,11178.0,491.0,6802.0,,,12.5,,67570.0,6802.0,60768.0
2023-11-04,,3,0,0,83.0,60.0,7.5,70.0,61.0,7.7,False,15484.0,49332.0,1.0,13055.0,463.0,4502.0,,,12.5,,64816.0,4502.0,60314.0
2023-11-05,,3,0,0,70.0,60.0,7.4,72.0,61.0,7.9,False,8394.0,52680.0,0.0,14035.0,368.0,6418.0,,,12.5,,61074.0,6418.0,54656.0
2023-11-06,,3,0,0,72.0,55.0,7.5,62.0,54.0,7.8,False,16612.0,54234.0,0.0,13203.0,473.0,5570.17,,,12.5,,70846.0,5570.17,65275.83
2023-11-07,,2,0,0,69.0,56.0,7.6,64.0,56.0,7.9,False,16053.0,53262.0,0.0,13697.0,504.0,4270.83,,,12.5,,69315.0,4270.83,65044.17
2023-11-08,,2,0,0,60.0,55.0,7.5,62.0,54.0,7.8,False,15960.0,48632.0,1.0,12995.0,478.0,3396.0,,,12.5,,64592.0,3396.0,61196.0
2023-11-09,,2,0,0,77.0,56.0,7.8,75.0,54.0,7.5,False,27821.0,37420.0,112.0,9339.0,436.0,6193.0,,,12.5,,65241.0,6193.0,59048.0
2023-11-10,,2,0,0,66.0,53.0,7.5,62.0,51.0,7.5,False,28897.0,32350.0,1261.0,7977.0,423.0,7647.0,,,12.5,,61247.0,7647.0,53600.0
2023-11-11,,2,0,0,64.0,49.0,7.5,61.0,50.0,7.8,False,26682.0,38960.0,337.0,10141.0,379.0,9763.23,,,12.5,,65642.0,9763.23,55878.770000000004
2023-11-12,,2,0,0,70.0,50.0,7.5,67.0,51.0,7.5,False,22501.0,35520.0,35.0,8085.0,323.0,8199.77,,,12.5,,58021.0,8199.77,49821.229999999996
2023-11-13,,2,0,0,74.0,61.0,8.5,70.0,60.0,8.5,False,28152.0,38720.0,1137.0,9051.0,392.0,7856.42,,,12.5,,66872.0,7856.42,59015.58
2023-11-14,,2,0,0,75.0,61.0,8.5,72.0,60.0,8.5,False,27521.0,38760.0,1423.0,9426.0,415.0,6745.17,,,12.5,,66281.0,6745.17,59535.83
2023-11-15,,2,0,1,70.0,56.0,8.5,68.0,56.0,8.5,False,28711.0,36870.0,581.0,9320.0,427.0,8022.77,,,12.5,,65581.0,8022.77,57558.229999999996
2023-11-16,,2,0,1,73.0,58.0,7.5,69.0,60.0,6.9,False,27283.0,48960.0,1233.0,9222.0,360.0,8022.39,,,12.5,,76243.0,8022.39,68220.61
2023-11-17,,2,0,1,66.0,58.0,7.4,69.0,55.0,6.8,False,26620.0,28020.0,819.0,9339.0,355.0,8027.35,,,12.5,,54640.0,8027.35,46612.65
2023-11-18,,2,0,2,72.0,54.0,7.6,69.0,58.0,6.7,False,21714.0,38500.0,2388.0,9111.0,269.0,8027.35,,,12.5,,60214.0,8027.35,52186.65
2023-11-19,,2,0,2,68.0,52.0,8.5,57.0,52.0,7.8,False,19655.0,36760.0,3653.0,9167.0,206.0,8027.35,,,12.5,,56415.0,8027.35,48387.65
2023-11-20,,2,0,3,69.0,55.0,8.6,58.0,55.0,7.9,False,48521.0,14740.0,3962.0,3561.0,365.0,8027.35,,,12.5,,63261.0,8027.35,55233.65
2023-11-21,,2,0,2,63.0,55.0,8.9,60.0,52.0,8.1,False,33182.0,36310.0,1675.0,8559.0,400.0,8027.35,,,12.5,,69492.0,8027.35,61464.65
2023-11-22,,2,0,2,66.0,57.0,8.4,70.0,57.0,7.8,False,28659.0,37760.0,802.0,9202.0,383.0,5027.35,,,12.5,,66419.0,5027.35,61391.65
2023-11-23,,2,0,2,72.0,57.0,9.2,63.0,56.0,8.5,False,27790.0,38310.0,1269.0,9388.0,346.0,5371.05,,,12.5,,66100.0,5371.05,60728.95
2023-11-24,,2,0,1,69.0,56.0,8.7,65.0,56.0,8.0,False,29456.0,37330.0,795.0,8981.0,365.0,3000.0,,,12.5,,66786.0,3000.0,63786.0
2023-11-25,,2,0,2,68.0,57.0,9.0,67.0,55.0,8.2,False,24830.0,38760.0,1006.0,9661.0,220.0,9031.0,,,12.5,,63590.0,9031.0,54559.0
2023-11-26,,2,0,2,65.0,54.0,9.2,67.0,53.0,8.4,False,17854.0,37550.0,3799.0,9417.0,421.0,9040.0,,,12.5,,55404.0,9040.0,46364.0
2023-11-27,,1,0,3,66.0,54.0,9.0,65.0,56.0,7.5,False,25533.0,37320.0,4431.0,8617.0,563.0,11954.66,,,12.5,,62853.0,11954.66,50898.34
2023-11-28,,2,0,2,66.0,48.0,7.8,64.0,52.0,7.8,False,26548.0,36340.0,2001.0,9131.0,171.0,3149.56,,,12.5,,62888.0,3149.56,59738.44
2023-11-29,,2,0,1,70.0,54.0,8.0,67.0,56.0,8.0,False,27904.0,37700.0,1856.0,9476.0,364.0,4919.0,,,12.5,,65604.0,4919.0,60685.0
2023-11-30,,1,0,1,66.0,51.0,11.0,63.0,52.0,8.5,False,28349.0,37850.0,2134.0,9129.0,377.0,4924.13,,,12.5,,66199.0,4924.13,61274.87
2023-12-01,,2,0,1,70.0,57.0,8.0,67.0,55.0,8.0,False,30657.0,36670.0,1358.0,9063.0,445.0,7000.85,,,8.3,,67327.0,7000.85,60326.15
2023-12-02,,2,0,1,67.0,47.0,8.5,64.0,53.0,7.5,False,30118.0,34630.0,1304.0,7997.0,348.0,8022.55,,,8.3,,64748.0,8022.55,56725.45
2023-12-03,,2,0,1,64.0,48.0,8.5,61.0,55.0,7.7,False,24737.0,33450.0,1327.0,8250.0,250.0,8004.0,,,8.3,,58187.0,8004.0,50183.0
2023-12-04,,2,0,1,67.0,47.0,8.5,64.0,53.0,7.5,False,29073.0,37520.0,2842.0,8996.0,366.0,6679.84,,,8.3,,66593.0,6679.84,59913.16
2023-12-05,,2,0,1,68.0,54.0,8.0,64.0,52.0,8.0,False,27210.0,37690.0,4427.0,9101.0,370.0,7711.87,,,8.3,,64900.0,7711.87,57188.13
2023-12-06,,1,0,2,83.0,62.0,8.3,80.0,65.0,10.0,False,25492.0,38100.0,3959.0,8961.0,332.0,3575.04,,,8.3,,63592.0,3575.04,60016.96
2023-12-07,,1,0,2,83.0,65.0,8.1,80.0,66.0,10.0,False,24830.0,37950.0,2531.0,9408.0,400.0,3452.51,,,8.3,,62780.0,3452.51,59327.49
2023-12-08,,1,0,1,66.0,54.0,7.6,64.0,53.0,9.6,False,25171.0,35920.0,3644.0,8832.0,345.0,2809.41,,,8.3,,61091.0,2809.41,58281.59
2023-12-09,,1,0,1,63.0,52.0,8.0,62.0,54.0,9.5,False,21631.0,37240.0,4333.0,8860.0,306.0,3111.64,,,8.3,,58871.0,3111.64,55759.36
2023-12-10,,1,0,1,64.0,54.0,7.8,65.0,52.0,10.0,False,17699.0,39490.0,3755.0,9615.0,267.0,2910.15,,,8.3,,57189.0,2910.15,54278.85
2023-12-11,,1,0,2,66.0,54.0,7.8,64.0,52.0,10.0,False,27955.0,35580.0,2866.0,8205.0,376.0,2960.52,,,8.3,,63535.0,2960.52,60574.48
2023-12-12,,1,0,2,67.0,52.0,8.0,64.0,53.0,10.0,False,24995.0,37760.0,2521.0,8968.0,393.0,2926.94,,,8.3,,62755.0,2926.94,59828.06
2023-12-13,,1,0,1,67.0,53.0,8.0,65.0,54.0,10.0,False,28049.0,35120.0,2000.0,8545.0,405.0,2935.34,,,8.3,,63169.0,2935.34,60233.66
2023-12-14,,1,0,1,66.0,53.0,8.0,63.0,54.0,10.0,False,32944.0,34110.0,1361.0,8275.0,370.0,4138.66,,,8.3,,67054.0,4138.66,62915.34
2023-12-15,,1,0,1,67.0,57.0,8.0,64.0,55.0,9.0,False,24705.0,36470.0,2389.0,8835.0,330.0,3329.59,,,8.3,,61175.0,3329.59,57845.41
2023-12-16,,1,0,1,64.0,54.0,8.0,63.0,53.0,9.6,False,20876.0,37940.0,3550.0,8822.0,277.0,7528.2,,,8.3,,58816.0,7528.2,51287.8
2023-12-17,,1,0,1,67.0,56.0,7.4,65.0,56.0,9.4,False,31661.0,23220.0,5630.0,5649.0,190.0,3539.2,,,8.3,,54881.0,3539.2,51341.8
2023-12-18,,1,0,2,65.0,54.0,7.6,62.0,53.0,9.3,False,25430.0,38720.0,3154.0,8745.0,336.0,1455.58,,,8.3,,64150.0,1455.58,62694.42
2023-12-19,,1,0,1,66.0,56.0,7.9,64.0,56.0,9.5,False,25223.0,38560.0,2957.0,8855.0,270.0,4522.99,,,8.3,,63783.0,4522.99,59260.01
2023-12-20,,1,0,2,67.0,57.0,8.0,66.0,57.0,9.5,False,26175.0,41140.0,2044.0,9096.0,407.0,1871.06,,,8.3,,67315.0,1871.06,65443.94
2023-12-21,,1,0,2,65.0,55.0,7.8,68.0,56.0,9.5,False,19292.0,41073.0,1562.0,11267.0,362.0,1794.06,,,8.3,,60365.0,1794.06,58570.94
2023-12-22,,1,0,1,70.0,56.0,8.0,67.0,56.0,9.6,False,15991.0,45090.0,1413.0,11940.0,366.0,4734.06,,,8.3,,61081.0,4734.06,56346.94
2023-12-23,,1,0,1,70.0,56.0,8.3,66.0,56.0,9.7,False,14117.0,46986.0,1525.0,11219.0,254.0,4530.06,,,8.3,,61103.0,4530.06,56572.94
2023-12-24,,1,0,1,71.0,57.0,7.9,70.0,58.0,9.5,False,12130.0,47727.0,1240.0,12030.0,245.0,3414.06,,,8.3,,59857.0,3414.06,56442.94
2023-12-25,,1,0,1,73.0,59.0,7.8,72.0,60.0,10.0,False,17429.0,48171.0,225.0,11537.0,422.0,2522.06,,,8.3,,65600.0,2522.06,63077.94
2023-12-26,,1,0,1,73.0,48.0,8.0,70.0,61.0,9.5,False,17440.0,48181.0,68.0,11512.0,357.0,4221.06,,,8.3,,65621.0,4221.06,61399.94
2023-12-27,,1,0,1,70.0,49.0,8.9,71.0,60.0,10.0,False,19779.0,49910.0,637.0,11954.0,397.0,6038.85,,,8.3,,69689.0,6038.85,63650.15
2023-12-28,,2,0,1,72.0,51.0,8.6,72.0,62.0,9.0,False,18216.0,47436.0,1298.0,11494.0,409.0,8049.49,,,8.3,,65652.0,8049.49,57602.51
2023-12-29,,1,0,1,70.0,50.0,10.0,66.0,56.0,8.9,False,16322.0,45508.0,1098.0,10999.0,370.0,7139.23,,,8.3,,61830.0,7139.23,54690.770000000004
2023-12-30,,1,0,2,72.0,52.0,10.0,65.0,53.0,9.0,False,16912.0,45484.0,867.0,10446.0,299.0,4053.89,,,8.3,,62396.0,4053.89,58342.11
2023-12-31,,2,0,1,65.0,51.0,9.5,63.0,54.0,9.0,False,14345.0,45596.0,848.0,10688.0,229.0,5188.0,,,9.3,,59941.0,5188.0,54753.0
2024-01-01,7.5,1,0,1,69.0,54.0,11.0,62.0,58.0,10.0,False,18713.0,40354.0,980.0,9652.0,260.0,3102.0,,,5.7,,59067.0,3102.0,55965.0
2024-01-02,7.5,2,0,1,71.0,50.0,10.0,67.0,56.0,11.0,False,25378.0,38033.0,2009.0,9094.0,376.0,3594.34,,,5.7,,63411.0,3594.34,59816.66
2024-01-03,7.5,1,0,1,66.0,50.0,8.0,63.0,54.0,7.5,False,26103.0,35940.0,1638.0,9087.0,348.0,6123.14,,,5.7,,62043.0,6123.14,55919.86
2024-01-04,7.5,1,0,1,66.0,50.0,8.0,62.0,55.0,7.7,False,28659.0,39420.0,1569.0,8936.0,396.0,3684.91,,,5.7,,68079.0,3684.91,64394.09
2024-01-05,7.5,2,0,1,65.0,50.0,8.0,61.0,53.0,6.0,False,26682.0,38330.0,1728.0,9056.0,401.0,5884.75,,,5.7,,65012.0,5884.75,59127.25
2024-01-06,7.5,2,0,1,66.0,46.0,7.7,62.0,54.0,6.4,False,27365.0,33630.0,1712.0,8143.0,346.0,5708.66,,,5.7,,60995.0,5708.66,55286.34
2024-01-07,7.5,1,0,1,64.0,49.0,7.8,60.0,53.0,7.8,False,38781.0,19310.0,3593.0,4688.0,213.0,3630.2,,,5.7,,58091.0,3630.2,54460.8
2024-01-08,7.5,1,0,2,65.0,50.0,7.5,61.0,53.0,9.7,False,44795.0,18480.0,4264.0,4420.0,418.0,3427.27,,,5.7,,63275.0,3427.27,59847.73
2024-01-09,7.5,1,0,2,66.0,48.0,13.5,63.0,54.0,10.0,False,46823.0,19140.0,6061.0,4554.0,352.0,4149.94,,,5.7,,65963.0,4149.94,61813.06
2024-01-10,7.5,1,0,3,70.0,48.0,12.6,71.0,54.0,10.0,False,46699.0,15050.0,7077.0,3548.0,375.0,3028.14,,,5.7,,61749.0,3028.14,58720.86
2024-01-11,7.5,1,0,3,70.0,50.0,12.0,67.0,55.0,10.0,False,48335.0,18800.0,6314.0,4412.0,403.0,4012.0,,,5.7,,67135.0,4012.0,63123.0
2024-01-12,7.5,1,0,3,70.0,49.0,13.0,67.0,53.0,10.0,False,29146.0,36780.0,4948.0,8583.0,282.0,4042.61,,,5.7,,65926.0,4042.61,61883.39
2024-01-13,7.5,2,0,2,68.0,50.0,13.0,65.0,54.0,10.0,False,25927.0,37560.0,6465.0,9231.0,280.0,4020.0,,,5.7,,63487.0,4020.0,59467.0
2024-01-14,7.5,2,0,2,69.0,48.0,10.0,67.0,52.0,10.0,False,21538.0,38970.0,2935.0,8747.0,200.0,4010.0,,,5.7,,60508.0,4010.0,56498.0
2024-01-15,7.5,1,0,1,71.0,50.0,9.0,68.0,55.0,10.0,False,27945.0,37550.0,2369.0,9361.0,332.0,4423.48,,,5.7,,65495.0,4423.48,61071.520000000004
2024-01-16,7.5,2,0,1,69.0,50.0,11.0,65.0,55.0,9.0,False,27055.0,39530.0,2397.0,8827.0,316.0,4546.05,,,5.7,,66585.0,4546.05,62038.95
2024-01-17,7.5,1,0,1,66.0,50.0,11.0,63.0,54.0,10.0,False,25803.0,38030.0,1731.0,9087.0,336.0,3064.6,,,5.7,,63833.0,3064.6,60768.4
2024-01-18,7.5,1,0,1,73.0,50.0,12.0,70.0,57.0,10.0,False,25875.0,35950.0,821.0,9210.0,367.0,2352.04,,,5.7,,61825.0,2352.04,59472.96
2024-01-19,7.5,1,0,1,71.0,50.0,12.0,68.0,56.0,10.0,False,30895.0,33320.0,886.0,8274.0,369.0,2970.02,,,5.7,,64215.0,2970.02,61244.98
2024-01-20,7.5,1,0,1,71.0,50.0,11.0,69.0,57.0,11.0,False,26227.0,37840.0,3036.0,8836.0,248.0,3482.31,,,5.7,,64067.0,3482.31,60584.69
2024-01-21,7.5,1,0,1,69.0,50.0,13.0,67.0,56.0,11.0,False,22170.0,41340.0,3692.0,8755.0,217.0,5010.0,,,5.7,,63510.0,5010.0,58500.0
2024-01-22,7.5,1,0,2,69.0,50.0,14.0,66.0,55.0,10.0,False,30512.0,34330.0,3543.0,8668.0,304.0,7016.09,,,5.7,,64842.0,7016.09,57825.91
2024-01-23,7.5,1,0,3,64.0,50.0,13.0,60.0,50.0,8.0,False,26920.0,37550.0,3273.0,9034.0,297.0,6012.45,,,5.7,,64470.0,6012.45,58457.55
2024-01-24,7.5,1,0,2,70.0,50.0,13.0,66.0,55.0,9.0,False,28959.0,38780.0,3381.0,8735.0,324.0,4025.17,,,5.7,,67739.0,4025.17,63713.83
2024-01-25,7.5,1,0,2,70.0,50.0,14.0,68.0,56.0,9.0,False,28607.0,36070.0,2981.0,8722.0,304.0,4027.16,,,5.7,,64677.0,4027.16,60649.84
2024-01-26,7.5,1,0,2,68.0,50.0,13.0,64.0,55.0,9.0,False,27583.0,36500.0,332.0,8565.0,329.0,5490.25,,,5.7,,64083.0,5490.25,58592.75
2024-01-27,7.5,1,0,2,69.0,50.0,13.0,66.0,54.0,9.0,False,23029.0,9500.0,5765.0,9298.0,235.0,3024.53,,,5.7,,32529.0,3024.53,29504.47
2024-01-28,7.5,1,0,2,70.0,49.0,13.0,68.0,53.0,9.0,False,24188.0,60950.0,3275.0,7435.0,192.0,4021.53,,,5.7,,85138.0,4021.53,81116.47
2024-01-29,7.5,1,0,2,70.0,48.0,13.0,68.0,52.0,9.0,False,30677.0,27840.0,6281.0,6458.0,324.0,4039.86,,,5.7,,58517.0,4039.86,54477.14
2024-01-30,7.5,1,0,3,73.0,51.0,13.0,68.0,58.0,9.0,False,33886.0,40910.0,4980.0,9607.0,327.0,4027.69,,,5.7,,74796.0,4027.69,70768.31
2024-01-31,7.5,1,0,2,71.0,48.0,10.0,68.0,57.0,9.0,False,0.0,34750.0,3418.0,8078.0,292.0,4796.82,,,5.7,,34750.0,4796.82,29953.18
2024-02-01,7.5,1,0,2,70.0,58.0,13.0,66.0,55.0,9.0,False,26527.0,42470.0,3207.0,8893.0,363.0,4024.98,,,7.6,,68997.0,4024.98,64972.02
2024-02-02,7.5,1,0,2,70.0,55.0,9.2,68.0,54.0,9.9,False,29021.0,29000.0,3751.0,8137.0,314.0,4015.7,,,7.6,,58021.0,4015.7,54005.3
2024-02-03,7.5,1,0,2,70.0,57.0,9.5,67.0,59.0,9.8,False,24623.0,38890.0,2720.0,8923.0,244.0,5040.98,,,7.6,,63513.0,5040.98,58472.020000000004
2024-02-04,7.5,1,0,1,70.0,58.0,9.4,68.0,54.0,9.9,False,18909.0,35980.0,2111.0,8661.0,199.0,4010.0,,,7.6,,54889.0,4010.0,50879.0
2024-02-05,7.5,1,0,1,70.0,59.0,9.4,66.0,55.0,10.0,False,26568.0,38920.0,1493.0,8256.0,315.0,4050.0,,,7.6,,65488.0,4050.0,61438.0
2024-02-06,7.5,1,0,1,70.0,58.0,10.0,67.0,56.0,10.0,False,30615.0,35810.0,1214.0,8678.0,362.0,5010.68,,,7.6,,66425.0,5010.68,61414.32
2024-02-07,7.5,1,0,0,75.0,54.0,10.0,72.0,56.0,10.6,False,26900.0,34930.0,857.0,9030.0,428.0,7012.49,,,7.6,,61830.0,7012.49,54817.51
2024-02-08,7.5,1,0,1,73.0,53.0,10.0,69.0,55.0,10.0,False,28338.0,35530.0,590.0,8923.0,333.0,6012.32,,,7.6,,63868.0,6012.32,57855.68
2024-02-09,7.5,1,0,1,71.0,60.0,9.8,69.0,59.0,10.3,False,24643.0,39203.0,390.0,8789.0,358.0,5221.34,,,7.6,,63846.0,5221.34,58624.66
2024-02-10,7.5,1,0,1,70.0,58.0,9.8,67.0,60.0,10.4,False,22201.0,38027.0,335.0,9100.0,307.0,7010.0,,,7.6,,60228.0,7010.0,53218.0
2024-02-11,7.5,1,0,1,69.0,55.0,9.8,65.0,61.0,10.5,False,19924.0,36230.0,440.0,8552.0,211.0,6020.0,,,7.6,,56154.0,6020.0,50134.0
2024-02-12,7.5,1,0,1,69.0,55.0,9.8,65.0,61.0,10.5,False,17781.0,31850.0,1348.0,7641.0,344.0,6062.81,,,7.6,,49631.0,6062.81,43568.19
2024-02-13,7.5,1,0,1,68.0,55.0,10.0,65.0,56.0,9.8,False,20700.0,33509.0,1683.0,6201.0,360.0,6090.74,,,7.6,,54209.0,6090.74,48118.26
2024-02-14,7.5,1,0,1,69.0,55.0,10.0,65.0,57.0,10.0,False,31050.0,38951.0,2000.0,10999.0,368.0,5014.46,,,7.6,,70001.0,5014.46,64986.54
2024-02-15,7.5,1,0,1,68.0,51.0,10.0,65.0,57.0,10.0,False,20700.0,37090.0,2591.0,9202.0,342.0,6009.65,,,7.6,,57790.0,6009.65,51780.35
2024-02-16,7.5,1,0,1,67.0,55.0,9.5,64.0,55.0,10.0,False,31050.0,38840.0,2690.0,9125.0,337.0,4014.0,,,7.6,,69890.0,4014.0,65876.0
2024-02-17,7.5,1,0,2,69.0,54.0,9.0,66.0,62.0,9.6,False,31050.0,38200.0,3027.0,8939.0,290.0,4012.0,,,7.6,,69250.0,4012.0,65238.0
2024-02-18,7.5,1,0,1,70.0,54.0,9.4,67.0,60.0,9.8,False,31050.0,45850.0,3198.0,8487.0,196.0,4010.0,,,7.6,,76900.0,4010.0,72890.0
2024-02-19,7.5,1,0,1,71.0,55.0,9.2,68.0,61.0,9.9,False,36246.0,30240.0,3176.0,9322.0,489.0,4016.49,,,7.6,,66486.0,4016.49,62469.51
2024-02-20,7.5,1,0,2,70.0,55.0,9.9,66.0,58.0,9.3,False,15504.0,38300.0,3242.0,9279.0,636.0,4012.51,,,7.6,,53804.0,4012.51,49791.49
2024-02-21,7.5,1,0,2,69.0,56.0,9.1,66.0,56.0,9.6,False,20700.0,39610.0,2718.0,8166.0,279.0,5013.0,,,7.6,,60310.0,5013.0,55297.0
2024-02-22,7.5,1,0,2,67.0,54.0,9.2,66.0,55.0,9.9,False,49566.0,29720.0,2775.0,8765.0,399.0,4014.0,,,7.6,,79286.0,4014.0,75272.0
2024-02-23,7.5,1,0,1,70.0,58.0,9.8,67.0,57.0,9.6,False,20628.0,38040.0,1161.0,7598.0,397.0,6014.0,,,7.6,,58668.0,6014.0,52654.0
2024-02-24,7.5,1,0,1,71.0,59.0,9.8,68.0,58.0,9.7,False,33306.0,39620.0,982.0,8730.0,251.0,6010.0,,,7.6,,72926.0,6010.0,66916.0
2024-02-25,7.5,1,0,1,70.0,60.0,9.9,66.0,60.0,9.9,False,31485.0,25070.0,876.0,8450.0,225.0,6010.0,,,7.6,,56555.0,6010.0,50545.0
2024-02-26,7.5,1,0,1,69.0,54.0,9.4,65.0,56.0,10.3,False,9605.0,35940.0,1481.0,8640.0,367.0,5018.0,,,7.6,,45545.0,5018.0,40527.0
2024-02-27,7.5,1,0,1,66.0,57.0,9.3,63.0,55.0,9.8,False,25347.0,38080.0,2061.0,8942.0,314.0,5014.0,,,7.6,,63427.0,5014.0,58413.0
2024-02-28,7.5,1,0,1,66.0,52.0,9.9,63.0,54.0,9.4,False,26072.0,37630.0,2274.0,8842.0,367.0,4013.0,,,7.6,,63702.0,4013.0,59689.0
2024-02-29,7.5,1,0,1,69.0,52.0,9.7,66.0,56.0,9.9,False,28256.0,38280.0,2475.0,8433.0,346.0,5013.0,,,7.6,,66536.0,5013.0,61523.0
2024-03-01,7.5,1,0,1,69.0,48.0,9.3,65.0,56.0,9.6,False,28442.0,29680.0,2580.0,8263.0,325.0,4014.0,,,9.2,,58122.0,4014.0,54108.0
2024-03-02,7.5,1,0,1,68.0,48.0,9.9,65.0,56.0,9.7,False,25751.0,36650.0,2173.0,8152.0,343.0,5014.0,,,9.2,,62401.0,5014.0,57387.0
2024-03-03,7.5,1,0,2,67.0,47.0,9.5,65.0,57.0,8.8,False,13351.0,27030.0,2828.0,7020.0,161.0,5013.0,,,9.2,,40381.0,5013.0,35368.0
2024-03-04,7.5,1,0,1,70.0,47.0,10.0,67.0,57.0,9.5,False,24364.0,37570.0,1514.0,8708.0,365.0,1971.59,,,9.2,,61934.0,1971.59,59962.41
2024-03-05,7.5,1,0,1,66.0,52.0,9.9,64.0,57.0,9.8,False,25244.0,35220.0,1739.0,8295.0,345.0,2503.86,,,9.2,,60464.0,2503.86,57960.14
2024-03-06,7.5,1,0,1,67.0,55.0,8.5,64.0,57.0,9.8,False,27531.0,27950.0,2315.0,8520.0,339.0,2303.57,,,9.2,,55481.0,2303.57,53177.43
2024-03-07,7.5,1,0,1,72.0,50.0,8.8,70.0,57.0,9.2,False,26279.0,41010.0,1947.0,8122.0,407.0,2110.82,,,9.2,,67289.0,2110.82,65178.18
2024-03-08,7.5,1,0,1,69.0,50.0,8.9,69.0,57.0,9.3,False,23753.0,36640.0,2570.0,8936.0,315.0,2591.16,,,9.2,,60393.0,2591.16,57801.84
2024-03-09,7.5,1,0,1,70.0,51.0,9.0,68.0,56.0,9.4,False,28556.0,29910.0,3110.0,7078.0,285.0,2389.0,,,9.2,,58466.0,2389.0,56077.0
2024-03-10,7.5,1,0,1,71.0,50.0,8.7,67.0,56.0,9.5,False,24674.0,32170.0,2541.0,7159.0,257.0,2109.0,,,9.2,,56844.0,2109.0,54735.0
2024-03-11,7.5,1,0,1,70.0,53.0,8.6,67.0,56.0,9.5,False,23764.0,38680.0,872.0,9187.0,401.0,2048.52,,,9.2,,62444.0,2048.52,60395.48
2024-03-12,7.5,1,0,0,75.0,60.0,9.0,71.0,61.0,10.0,False,25834.0,34210.0,1047.0,8008.0,331.0,2896.07,,,9.2,,60044.0,2896.07,57147.93
2024-03-13,7.5,1,0,1,72.0,60.0,9.0,69.0,60.0,9.6,False,24985.0,34500.0,1327.0,8597.0,359.0,2819.55,,,9.2,,59485.0,2819.55,56665.45
2024-03-14,7.5,1,0,1,70.0,58.0,9.0,68.0,58.0,9.5,False,28483.0,33540.0,1722.0,9140.0,396.0,2765.86,,,9.2,,62023.0,2765.86,59257.14
2024-03-15,7.5,1,0,2,68.0,53.0,8.4,65.0,55.0,9.4,False,29829.0,29400.0,2442.0,5904.0,303.0,2430.91,,,9.2,,59229.0,2430.91,56798.09
2024-03-16,7.5,1,0,1,68.0,56.0,8.8,65.0,59.0,9.5,False,32085.0,24140.0,3013.0,5745.0,341.0,2233.98,,,9.2,,56225.0,2233.98,53991.02
2024-03-17,7.5,1,0,1,68.0,55.0,8.9,65.0,59.0,9.4,False,17429.0,38810.0,1956.0,11125.0,249.0,1310.11,,,9.2,,56239.0,1310.11,54928.89
2024-03-18,7.5,1,0,1,67.0,54.0,9.0,64.0,58.0,9.4,False,26392.0,33960.0,2065.0,10235.0,362.0,2968.8,,,9.2,,60352.0,2968.8,57383.2
2024-03-19,7.5,1,0,2,77.0,60.0,9.0,74.0,60.0,9.6,False,26351.0,36470.0,1957.0,8239.0,320.0,2485.81,,,9.2,,62821.0,2485.81,60335.19
2024-03-20,7.5,1,0,2,80.0,66.0,8.7,77.0,66.0,9.5,False,26258.0,36320.0,2512.0,8644.0,338.0,2706.07,,,9.2,,62578.0,2706.07,59871.93
2024-03-21,7.5,1,0,1,66.0,56.0,8.4,63.0,56.0,9.4,False,26858.0,33610.0,3806.0,8136.0,349.0,1939.64,,,9.2,,60468.0,1939.64,58528.36
2024-03-22,7.5,1,0,3,87.0,68.0,14.0,84.0,78.0,9.5,False,24768.0,37250.0,2689.0,9022.0,358.0,5044.75,,,9.2,,62018.0,5044.75,56973.25
2024-03-23,7.5,1,0,2,73.0,65.0,10.0,75.0,75.0,9.6,False,23484.0,36070.0,2262.0,8510.0,289.0,3251.93,,,9.2,,59554.0,3251.93,56302.07
2024-03-24,7.5,1,0,1,70.0,60.0,9.3,72.0,70.0,9.5,False,21000.0,35030.0,1318.0,8049.0,234.0,1633.0,,,9.2,,56030.0,1633.0,54397.0
2024-03-25,7.5,1,0,1,70.0,58.0,9.2,68.0,60.0,10.0,False,26734.0,33630.0,1684.0,8151.0,365.0,2416.19,,,9.2,,60364.0,2416.19,57947.81
2024-03-26,7.5,1,0,1,69.0,54.0,8.6,66.0,61.0,9.7,False,24529.0,38330.0,1037.0,8831.0,306.0,2199.66,,,9.2,,62859.0,2199.66,60659.34
2024-03-27,7.5,1,0,0,73.0,54.0,8.8,70.0,60.0,9.8,False,25254.0,35420.0,115.0,9082.0,392.0,3343.72,,,9.2,,60674.0,3343.72,57330.28
2024-03-28,7.5,1,0,0,75.0,54.0,11.3,72.0,61.0,11.5,False,27283.0,37750.0,44.0,8766.0,434.0,3543.37,,,9.2,,65033.0,3543.37,61489.63
2024-03-29,7.5,1,0,0,72.0,61.0,10.0,70.0,60.0,11.0,False,26413.0,35550.0,23.0,8502.0,393.0,4219.0,,,9.2,,61963.0,4219.0,57744.0
2024-03-30,7.5,1,0,0,74.0,61.0,10.0,71.0,62.0,10.0,False,24912.0,35470.0,129.0,8413.0,339.0,4543.53,,,9.2,,60382.0,4543.53,55838.47
2024-03-31,7.5,1,0,0,75.0,61.0,9.0,72.0,61.0,10.2,False,25978.0,26870.0,227.0,7301.0,335.0,4487.53,,,9.2,,52848.0,4487.53,48360.47
2024-04-01,7.5,3,0,0,74.0,60.0,9.0,71.0,62.0,11.0,False,30688.0,36070.0,227.0,8540.0,480.0,4605.0,,,16.6,,66758.0,4605.0,62153.0
2024-04-02,7.5,2,0,0,76.0,61.0,9.0,72.0,62.0,10.0,False,29073.0,37930.0,5.0,8837.0,500.0,5863.5,,,16.6,,67003.0,5863.5,61139.5
2024-04-03,7.5,1,0,0,73.0,60.0,9.2,70.0,61.0,10.2,False,27603.0,34200.0,5.0,8366.0,472.0,7941.39,,,16.6,,61803.0,7941.39,53861.61
2024-04-04,7.5,1,0,0,73.0,61.0,10.3,70.0,60.0,10.7,False,26361.0,33450.0,177.0,8255.0,458.0,3350.82,,,16.6,,59811.0,3350.82,56460.18
2024-04-05,7.5,1,0,1,72.0,60.0,8.4,68.0,62.0,10.5,False,25927.0,33580.0,104.0,8315.0,438.0,4279.3,,,16.6,,59507.0,4279.3,55227.7
2024-04-06,7.5,1,0,1,70.0,60.0,8.5,68.0,62.0,10.0,False,22501.0,35550.0,107.0,8721.0,419.0,3873.99,,,16.6,,58051.0,3873.99,54177.01
2024-04-07,7.5,1,0,1,71.0,61.0,8.9,65.0,61.0,10.1,False,18175.0,34040.0,101.0,8694.0,309.0,2285.0,,,16.6,,52215.0,2285.0,49930.0
2024-04-08,7.5,1,0,1,73.0,60.0,8.2,68.0,62.0,10.0,False,44329.0,13061.0,474.0,2839.0,330.0,3283.22,,,16.6,,57390.0,3283.22,54106.78
2024-04-09,7.5,1,0,1,65.0,54.0,9.5,62.0,60.0,11.0,False,54948.0,0.0,2666.0,0.0,366.0,3292.49,,,16.6,,54948.0,3292.49,51655.51
2024-04-10,7.5,1,0,1,62.0,55.0,9.0,61.0,59.0,10.5,False,52071.0,0.0,3667.0,0.0,287.0,3078.98,,,16.6,,52071.0,3078.98,48992.02
2024-04-11,7.5,1,0,1,63.0,56.0,9.3,63.0,60.0,11.0,False,52951.0,0.0,4584.0,0.0,302.0,3389.31,,,16.6,,52951.0,3389.31,49561.69
2024-04-12,7.5,1,0,1,61.0,54.0,8.9,61.0,59.0,10.6,False,52619.0,0.0,3844.0,0.0,290.0,3546.35,,,16.6,,52619.0,3546.35,49072.65
2024-04-13,7.5,1,0,2,65.0,56.0,8.7,65.0,60.0,10.4,False,53375.0,0.0,3711.0,0.0,340.0,2311.48,,,16.6,,53375.0,2311.48,51063.52
2024-04-14,7.5,1,0,0,71.0,56.0,9.5,68.0,60.0,10.5,False,52568.0,740.0,3620.0,133.0,327.0,3645.16,,,16.6,,53308.0,3645.16,49662.84
2024-04-15,7.5,1,0,0,74.0,56.0,10.0,71.0,61.0,11.0,False,32406.0,31610.0,3374.0,7912.0,488.0,3000.0,,,16.6,,64016.0,3000.0,61016.0
2024-04-16,7.5,2,0,0,77.0,60.0,8.4,74.0,63.0,9.8,False,29353.0,38200.0,119.0,8845.0,508.0,5747.18,,,16.6,,67553.0,5747.18,61805.82
2024-04-17,7.5,2,0,0,78.0,68.0,8.6,75.0,60.0,9.6,False,29756.0,35200.0,0.0,8941.0,553.0,8071.27,,,16.6,,64956.0,8071.27,56884.729999999996
2024-04-18,7.5,1,0,0,79.0,64.0,9.5,74.0,60.0,10.5,False,28452.0,31690.0,0.0,7733.0,436.0,7007.53,,,16.6,,60142.0,7007.53,53134.47
2024-04-19,7.5,1,0,1,70.0,55.0,8.5,65.0,60.0,10.3,False,25544.0,34920.0,249.0,8430.0,435.0,3677.62,,,16.6,,60464.0,3677.62,56786.38
2024-04-20,7.5,1,0,0,74.0,58.0,8.5,70.0,63.0,10.3,False,20472.0,31620.0,830.0,8703.0,346.0,3065.87,,,16.6,,52092.0,3065.87,49026.13
2024-04-21,7.5,1,0,0,73.0,57.0,8.9,70.0,60.0,10.1,False,17957.0,37860.0,1102.0,8238.0,303.0,2895.54,,,16.6,,55817.0,2895.54,52921.46
2024-04-22,7.5,1,0,0,72.0,59.0,8.8,68.0,60.0,10.2,False,26041.0,34230.0,687.0,8769.0,433.0,3817.0,,,16.6,,60271.0,3817.0,56454.0
2024-04-23,7.5,1,0,0,73.0,58.0,8.9,69.0,60.0,10.5,False,24395.0,35330.0,299.0,8314.0,403.0,3356.0,,,16.6,,59725.0,3356.0,56369.0
2024-04-24,7.5,1,0,0,75.0,57.0,9.2,72.0,60.0,10.9,False,29642.0,36320.0,431.0,9022.0,517.0,3268.93,,,16.6,,65962.0,3268.93,62693.07
2024-04-25,7.5,1,0,0,72.0,65.0,8.8,70.0,62.0,11.0,False,28908.0,33660.0,24.0,8660.0,486.0,8947.95,,,16.6,,62568.0,8947.95,53620.05
2024-04-26,7.5,1,0,0,77.0,60.0,10.0,74.0,61.0,11.0,False,25865.0,31600.0,121.0,8208.0,431.0,5610.53,,,16.6,,57465.0,5610.53,51854.47
2024-04-27,7.5,1,0,0,76.0,59.0,9.0,73.0,60.0,11.0,False,21290.0,37920.0,47.0,9046.0,401.0,4402.61,,,16.6,,59210.0,4402.61,54807.39
2024-04-28,7.5,1,0,0,75.0,60.0,8.5,72.0,60.0,10.5,False,19365.0,33240.0,215.0,7887.0,298.0,3018.82,,,16.6,,52605.0,3018.82,49586.18
2024-04-29,7.5,1,0,0,75.0,60.0,8.2,72.0,61.0,10.1,False,25409.0,34540.0,322.0,8204.0,396.0,3385.0,,,16.6,,59949.0,3385.0,56564.0
2024-04-30,7.5,1,0,1,75.0,61.0,9.0,72.0,61.0,10.4,False,26185.0,33490.0,407.0,8330.0,471.0,3252.06,,,16.6,,59675.0,3252.06,56422.94
2024-05-01,7.5,1,0,1,71.0,60.0,9.0,68.0,62.0,10.5,False,23205.0,32720.0,883.0,8215.0,346.0,3033.94,,,16.9,,55925.0,3033.94,52891.06
2024-05-02,7.5,1,0,1,70.0,60.0,9.0,66.0,62.0,10.8,False,26020.0,35750.0,561.0,8539.0,451.0,3028.12,,,16.9,,61770.0,3028.12,58741.88
2024-05-03,7.5,1,0,1,71.0,59.0,8.6,68.0,61.0,10.4,False,25223.0,34020.0,254.0,8383.0,463.0,2425.88,,,16.9,,59243.0,2425.88,56817.12
2024-05-04,7.5,1,0,1,72.0,58.0,8.8,69.0,60.0,9.9,False,22201.0,33550.0,502.0,8428.0,358.0,2730.27,,,16.9,,55751.0,2730.27,53020.73
2024-05-05,7.5,1,0,1,71.0,58.0,8.8,70.0,60.0,9.9,False,18185.0,34830.0,670.0,8136.0,295.0,2361.68,,,16.9,,53015.0,2361.68,50653.32
2024-05-06,7.5,1,0,1,73.0,57.0,8.6,70.0,60.0,9.9,False,26413.0,31890.0,474.0,8155.0,477.0,2098.68,,,16.9,,58303.0,2098.68,56204.32
2024-05-07,7.5,1,0,1,70.0,57.0,12.5,66.0,59.0,9.8,False,30046.0,33710.0,174.0,8035.0,509.0,4813.96,,,16.9,,63756.0,4813.96,58942.04
2024-05-08,7.5,2,0,0,74.0,60.0,11.0,70.0,59.0,11.0,False,26496.0,32670.0,42.0,8890.0,523.0,7770.98,,,16.9,,59166.0,7770.98,51395.020000000004
2024-05-09,7.5,1,0,1,73.0,59.0,11.5,69.0,59.0,9.9,False,24322.0,37140.0,212.0,8919.0,490.0,4246.43,,,16.9,,61462.0,4246.43,57215.57
2024-05-10,7.5,1,0,0,71.0,60.0,11.6,70.0,60.0,10.0,False,25440.0,34870.0,389.0,8111.0,464.0,3253.0,,,16.9,,60310.0,3253.0,57057.0
2024-05-11,7.5,1,0,1,70.0,61.0,11.8,71.0,59.0,10.1,False,23256.0,28420.0,1147.0,6972.0,299.0,3248.0,,,16.9,,51676.0,3248.0,48428.0
2024-05-12,7.5,1,0,1,70.0,59.0,11.4,72.0,60.0,9.9,False,20245.0,34140.0,286.0,8132.0,413.0,3248.0,,,16.9,,54385.0,3248.0,51137.0
2024-05-13,7.5,1,0,1,73.0,58.0,11.8,70.0,60.0,9.9,False,24716.0,34170.0,886.0,8305.0,427.0,3266.0,,,16.9,,58886.0,3266.0,55620.0
2024-05-14,7.5,1,0,1,70.0,59.0,8.8,68.0,60.0,9.9,False,24136.0,32990.0,595.0,8402.0,451.0,2100.0,,,16.9,,57126.0,2100.0,55026.0
2024-05-15,7.5,1,0,0,76.0,60.0,8.6,72.0,56.0,10.0,False,24861.0,33940.0,441.0,8270.0,472.0,2232.0,,,16.9,,58801.0,2232.0,56569.0
2024-05-16,7.5,1,0,1,68.0,60.0,8.9,67.0,53.0,9.9,False,24343.0,35410.0,339.0,8674.0,455.0,2449.0,,,16.9,,59753.0,2449.0,57304.0
2024-05-17,7.5,1,0,0,72.0,61.0,8.5,69.0,57.0,10.3,False,25006.0,36220.0,147.0,8435.0,478.0,2633.0,,,16.9,,61226.0,2633.0,58593.0
2024-05-18,7.5,1,0,0,74.0,65.0,8.8,70.0,58.0,10.8,False,21259.0,34800.0,24.0,9003.0,421.0,3653.0,,,16.9,,56059.0,3653.0,52406.0
2024-05-19,7.5,1,0,0,74.0,60.0,9.0,70.0,58.0,10.5,False,17988.0,37160.0,48.0,8821.0,341.0,4041.0,,,16.9,,55148.0,4041.0,51107.0
2024-05-20,7.5,1,0,0,73.0,61.0,9.3,72.0,59.0,10.7,False,27055.0,34600.0,135.0,8380.0,286.0,2452.0,,,16.9,,61655.0,2452.0,59203.0
2024-05-21,7.5,1,0,1,73.0,63.0,10.0,70.0,59.0,11.0,False,27707.0,36460.0,303.0,8401.0,280.0,3676.0,,,16.9,,64167.0,3676.0,60491.0
2024-05-22,7.5,1,0,0,78.0,63.0,9.6,75.0,59.0,12.0,False,28049.0,32220.0,0.0,8722.0,478.0,4063.0,,,16.9,,60269.0,4063.0,56206.0
2024-05-23,7.5,1,0,0,76.0,60.0,9.4,72.0,59.0,10.4,False,26351.0,34470.0,10.0,8421.0,655.0,4345.0,,,16.9,,60821.0,4345.0,56476.0
2024-05-24,7.5,3,0,0,75.0,60.0,8.5,72.0,50.0,9.8,False,26393.0,34010.0,11.0,8751.0,678.0,5187.0,,,16.9,,60403.0,5187.0,55216.0
2024-05-25,7.5,1,0,0,74.0,50.0,8.9,73.0,50.0,10.0,False,24778.0,35460.0,0.0,8658.0,422.0,4872.0,,,16.9,,60238.0,4872.0,55366.0
2024-05-26,7.5,1,0,0,75.0,50.0,10.0,71.0,50.0,10.0,False,19913.0,36860.0,28.0,8693.0,388.0,4880.0,,,16.9,,56773.0,4880.0,51893.0
2024-05-27,7.5,1,0,0,76.0,50.0,10.7,73.0,50.0,10.5,False,24768.0,34200.0,86.0,8831.0,400.0,4878.0,,,16.9,,58968.0,4878.0,54090.0
2024-05-28,7.5,2,0,0,77.0,50.0,10.0,73.0,50.0,10.0,False,25482.0,34780.0,56.0,8318.0,351.0,3665.0,,,16.9,,60262.0,3665.0,56597.0
2024-05-29,7.5,2,0,0,78.0,50.0,9.2,74.0,50.0,11.4,False,27572.0,35560.0,0.0,8605.0,371.0,3334.0,,,16.9,,63132.0,3334.0,59798.0
2024-05-30,7.5,2,0,0,78.0,50.0,8.1,75.0,50.0,9.8,False,27334.0,34430.0,1.0,8673.0,574.0,4373.0,,,16.9,,61764.0,4373.0,57391.0
2024-05-31,7.5,2,0,0,72.0,55.0,10.8,78.0,50.0,13.4,False,30253.0,35730.0,0.0,8673.0,906.0,4986.0,,,16.9,,65983.0,4986.0,60997.0
2024-06-01,7.5,2,0,0,77.0,55.0,10.0,74.0,50.0,12.0,False,28090.0,32790.0,0.0,8766.0,781.0,6554.0,,,25.4,,60880.0,6554.0,54326.0
2024-06-02,7.5,2,0,0,76.0,55.0,9.5,75.0,51.0,12.3,False,33555.0,26350.0,288.0,6516.0,481.0,6553.0,,,25.4,,59905.0,6553.0,53352.0
2024-06-03,7.5,2,0,0,77.0,55.0,9.1,73.0,52.0,11.2,False,34755.0,34530.0,40.0,8760.0,609.0,5554.0,,,25.4,,69285.0,5554.0,63731.0
2024-06-04,7.5,3,0,0,75.0,55.0,9.2,72.0,51.0,10.5,False,40510.0,36110.0,0.0,8771.0,827.0,6864.0,,,25.4,,76620.0,6864.0,69756.0
2024-06-05,7.5,3,0,0,78.0,50.0,7.0,75.0,50.0,7.0,False,36463.0,45060.0,0.0,9245.0,748.0,14035.0,,,25.4,,81523.0,14035.0,67488.0
2024-06-06,7.5,3,0,0,79.0,50.0,7.2,76.0,50.0,7.0,False,38450.0,26470.0,1.0,9277.0,691.0,9675.0,,,25.4,,64920.0,9675.0,55245.0
2024-06-07,7.5,3,0,0,78.0,50.0,7.4,75.0,50.0,8.5,False,38637.0,34920.0,0.0,8832.0,597.0,10862.0,,,25.4,,73557.0,10862.0,62695.0
2024-06-08,7.5,2,0,0,78.0,50.0,8.0,76.0,50.0,8.3,False,33462.0,35940.0,0.0,9426.0,537.0,9970.0,,,25.4,,69402.0,9970.0,59432.0
2024-06-09,7.5,2,0,0,79.0,50.0,8.2,74.0,50.0,8.4,False,30657.0,36230.0,0.0,8701.0,527.0,8971.0,,,25.4,,66887.0,8971.0,57916.0
2024-06-10,7.5,2,0,0,80.0,50.0,8.3,77.0,50.0,10.8,False,40303.0,34050.0,0.0,9361.0,635.0,7970.0,,,25.4,,74353.0,7970.0,66383.0
2024-06-11,7.5,3,0,0,74.0,50.0,8.4,71.0,50.0,7.6,False,56366.0,20050.0,847.0,4520.0,592.0,13179.0,,,25.4,,76416.0,13179.0,63237.0
2024-06-12,7.5,3,0,0,69.0,50.0,7.0,65.0,50.0,6.6,False,45188.0,33570.0,63.0,8814.0,615.0,14607.0,,,25.4,,78758.0,14607.0,64151.0
2024-06-13,7.5,4,0,0,80.0,50.0,9.0,77.0,50.0,7.0,False,44391.0,36960.0,0.0,9054.0,619.0,21232.0,,,25.4,,81351.0,21232.0,60119.0
2024-06-14,7.5,4,0,0,81.0,50.0,7.8,77.0,50.0,7.9,False,36691.0,34280.0,0.0,8851.0,580.0,12053.0,,,25.4,,70971.0,12053.0,58918.0
2024-06-15,7.5,4,0,0,80.0,50.0,7.0,79.0,50.0,6.0,False,55548.0,7060.0,2454.0,2130.0,479.0,11526.0,,,25.4,,62608.0,11526.0,51082.0
2024-06-16,7.5,4,0,1,65.0,50.0,7.5,65.0,50.0,6.1,False,61945.0,0.0,3394.0,0.0,353.0,11876.0,,,25.4,,61945.0,11876.0,50069.0
2024-06-17,7.5,3,0,1,64.0,50.0,6.2,66.0,50.0,6.0,False,63715.0,0.0,3286.0,0.0,418.0,7192.0,,,25.4,,63715.0,7192.0,56523.0
2024-06-18,7.5,3,0,1,65.0,50.0,6.4,64.0,50.0,6.3,False,67855.0,0.0,3218.0,0.0,413.0,7233.0,,,25.4,,67855.0,7233.0,60622.0
2024-06-19,7.5,4,0,1,66.0,50.0,6.7,65.0,50.0,6.4,False,68248.0,0.0,3101.0,0.0,420.0,16643.0,,,25.4,,68248.0,16643.0,51605.0
2024-06-20,7.5,4,0,1,68.0,50.0,6.4,64.0,50.0,6.6,False,58736.0,19860.0,1320.0,3520.0,320.0,13811.0,,,25.4,,78596.0,13811.0,64785.0
2024-06-21,7.5,3,0,1,71.0,50.0,9.3,68.0,50.0,9.5,False,45343.0,20780.0,390.0,7181.0,721.0,13542.0,,,25.4,,66123.0,13542.0,52581.0
2024-06-22,7.5,4,0,1,71.0,50.0,6.6,68.0,50.0,6.5,False,44712.0,22880.0,479.0,5306.0,428.0,12484.0,,,25.4,,67592.0,12484.0,55108.0
2024-06-23,7.5,3,0,1,70.0,50.0,6.6,68.0,50.0,6.5,False,43346.0,23790.0,771.0,6131.0,343.0,11331.0,,,25.4,,67136.0,11331.0,55805.0
2024-06-24,7.5,3,0,1,71.0,50.0,8.8,65.0,50.0,8.3,False,37922.0,36340.0,0.0,8768.0,608.0,12397.0,,,25.4,,74262.0,12397.0,61865.0
2024-06-25,7.5,3,0,0,80.0,50.0,7.2,76.0,50.0,6.6,False,39703.0,34340.0,0.0,8787.0,550.0,11036.0,,,25.4,,74043.0,11036.0,63007.0
2024-06-26,7.5,3,0,0,79.0,50.0,6.5,75.0,50.0,6.8,False,37684.0,35060.0,0.0,8987.0,555.0,12959.0,,,25.4,,72744.0,12959.0,59785.0
2024-06-27,7.5,3,0,0,77.0,50.0,7.0,75.0,50.0,6.5,False,38399.0,33330.0,0.0,10708.0,721.0,12067.0,,,25.4,,71729.0,12067.0,59662.0
